time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327300,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250915527344,0.828460156917572,0.3535975813865661,0.320727527141571,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251525878906,0.9083679914474488,0.4687391519546509,0.4459264278411865,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251220703125,0.8926253318786621,0.4454672038555145,0.3131999373435974,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251220703125,0.8660040497779846,0.4069828689098358,0.3878570795059204,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.125,0.7550690770149231,0.2663735747337341,1.211889147758484,286.1251525878906,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,299.1195068359375,286.1256103515625,1.0,0.6042013168334961,1.0,1.0,0.0,1.0,-3.2177047729492188,3.21769642829895,8.325284397869837e-06,2.4856765270233154,1.0,1.0,0.0,162.85980224609375,142.0,30679.373046875,-0.0,2799.011962890625,1.0,283.1499938964844,285.055908203125,292.1421203613281,294.12060546875,293.1499938964844,293.1499938964844,283.1499938964844,33355.80078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804331183433533,1.0,0.0,0.0,3.8468892574310303,3.846914768218994,9.874443094304295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.94677734375,0.0,1742.5965576171875,1895.4371337890625,0.0,2294.030029296875,0.9472842812538148,1.0,0.0,3.0,1.0,0.0
12327360,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327209472656,0.8358926177024841,0.3532516360282898,0.3202000260353088,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328430175781,0.9183402061462402,0.4683529436588287,0.4453350901603699,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328125,0.9015960097312928,0.445157378911972,0.3128162622451782,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327819824219,0.8745460510253906,0.4067723453044891,0.3874310553073883,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325988769531,0.7623617649078369,0.2663421034812927,1.210663080215454,286.1328430175781,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,299.12109375,286.1335144042969,1.0,0.6004714965820312,1.0,1.0,0.0,1.0,-3.213911294937134,3.213902950286865,8.305456503876485e-06,2.4826626777648926,1.0,1.0,0.0,157.14369201660156,130.0,30915.064453125,-0.0,2759.855712890625,1.0,283.1499938964844,285.0579528808594,292.1828918457031,294.1756591796875,293.1499938964844,293.1499938964844,283.04998779296875,33786.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823620438575745,1.0,0.0,0.0,3.871633291244507,3.87165904045105,1.000188149191672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.23046875,0.0,1776.4398193359375,1895.4371337890625,0.0,2311.37353515625,0.955174684524536,1.0,0.0,3.0,1.0,0.0
12327420,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896911621094,0.8528459072113037,0.3523219525814056,0.3190251588821411,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897521972656,0.9413484930992126,0.4673639833927154,0.4440397024154663,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897521972656,0.9232698678970336,0.4442944824695587,0.3119520843029022,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.8939664959907532,0.4061622023582458,0.3864820897579193,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896301269531,0.7790933847427368,0.2661633193492889,1.2079766988754272,286.0897521972656,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,299.123046875,286.0901794433594,1.0,0.5928311347961426,1.0,1.0,0.0,1.0,-3.205532550811768,3.205524206161499,8.261852599389385e-06,2.476047992706299,1.0,1.0,0.0,145.68087768554688,118.0,31845.26953125,-0.0,2680.049072265625,1.0,283.05206298828125,284.9909973144531,292.2881774902344,294.3462219238281,293.1499938964844,293.1499938964844,282.75,34735.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919324040412903,1.0,0.0,0.0,3.925631284713745,3.925657987594605,1.0282822131557625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.58984375,0.0,1851.8101806640625,1895.4371337890625,0.0,2397.906005859375,0.9663524627685548,1.0,0.0,3.0,1.0,0.0
12327480,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896911621094,0.8528459072113037,0.3523219525814056,0.3190251588821411,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897521972656,0.9413484930992126,0.4673639833927154,0.4440397024154663,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897521972656,0.9232698678970336,0.4442944824695587,0.3119520843029022,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.8939664959907532,0.4061622023582458,0.3864820897579193,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896301269531,0.7790933847427368,0.2661633193492889,1.2079766988754272,286.0897521972656,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,299.123046875,286.0901794433594,1.0,0.5928311347961426,1.0,1.0,0.0,1.0,-3.205532550811768,3.205524206161499,8.261852599389385e-06,2.476047992706299,1.0,1.0,0.0,145.68087768554688,118.0,31845.26953125,-0.0,2680.049072265625,1.0,283.05206298828125,284.9909973144531,292.2881774902344,294.3462219238281,293.1499938964844,293.1499938964844,282.75,34735.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919324040412903,1.0,0.0,0.0,3.925631284713745,3.925657987594605,1.0282822131557625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.58984375,0.0,1851.8101806640625,1895.4371337890625,0.0,2397.906005859375,0.9663524627685548,1.0,0.0,3.0,1.0,0.0
12327540,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322509765625,0.8720929026603699,0.350613534450531,0.3173127472400665,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.9650160670280457,0.4656340777873993,0.4422134757041931,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.9479753375053406,0.4426331222057342,0.3106603026390075,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322509765625,0.916304886341095,0.4048916697502136,0.3850636780261993,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9323425292969,0.7978196740150452,0.2655127346515655,1.20376718044281,285.9322204589844,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,299.1206359863281,285.9320068359375,1.0,0.5847635865211487,1.0,1.0,0.0,1.0,-3.1929640769958496,3.19295597076416,8.196929229598027e-06,2.466233491897583,1.0,1.0,0.0,134.6170654296875,106.0,33588.26171875,-0.0,2594.502685546875,1.0,282.7560119628906,284.7875061035156,292.4187316894531,294.6061096191406,293.1499938964844,293.1499938964844,282.45001220703125,35244.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130537867546082,1.0,0.0,0.0,3.95430850982666,3.954335451126098,1.0433604984427802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.166015625,0.0,1892.690673828125,1895.4371337890625,0.0,2591.343505859375,0.9731751680374146,1.0,0.0,3.0,1.0,0.0
12327600,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322509765625,0.8720929026603699,0.350613534450531,0.3173127472400665,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.9650160670280457,0.4656340777873993,0.4422134757041931,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.9479753375053406,0.4426331222057342,0.3106603026390075,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322509765625,0.916304886341095,0.4048916697502136,0.3850636780261993,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9323425292969,0.7978196740150452,0.2655127346515655,1.20376718044281,285.9322204589844,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,299.1206359863281,285.9320068359375,1.0,0.5847635865211487,1.0,1.0,0.0,1.0,-3.1929640769958496,3.19295597076416,8.196929229598027e-06,2.466233491897583,1.0,1.0,0.0,134.6170654296875,106.0,33588.26171875,-0.0,2594.502685546875,1.0,282.7560119628906,284.7875061035156,292.4187316894531,294.6061096191406,293.1499938964844,293.1499938964844,282.45001220703125,35244.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130537867546082,1.0,0.0,0.0,3.95430850982666,3.954335451126098,1.0433604984427802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.166015625,0.0,1892.690673828125,1895.4371337890625,0.0,2591.343505859375,0.9731751680374146,1.0,0.0,3.0,1.0,0.0
12327660,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665100097656,0.8940808176994324,0.3483210802078247,0.3149964213371277,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.9873986840248108,0.4632668197154999,0.439730703830719,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.9727935791015624,0.4403208196163177,0.3088639974594116,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664794921875,0.9433026313781738,0.4030369520187378,0.3830500543117523,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666320800781,0.8179683089256287,0.2643908858299255,1.1973717212677002,285.7664489746094,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,299.1136169433594,285.7660827636719,1.0,0.5760574340820312,1.0,1.0,0.0,1.0,-3.1749274730682373,3.174919366836548,8.104178959911224e-06,2.452138185501098,1.0,1.0,0.0,123.88048553466795,109.0,35390.4296875,-0.0,2500.7314453125,1.0,282.4559631347656,284.58721923828125,292.5110778808594,294.8157958984375,293.1499938964844,293.1499938964844,282.1499938964844,35549.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345146775245667,1.0,0.0,0.0,3.971400260925293,3.971427440643311,1.0523993978495128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.11279296875,0.0,1917.3392333984373,1895.4371337890625,0.0,2790.51171875,0.9772408604621888,1.0,0.0,3.0,1.0,0.0
12327720,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665100097656,0.8940808176994324,0.3483210802078247,0.3149964213371277,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.9873986840248108,0.4632668197154999,0.439730703830719,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.9727935791015624,0.4403208196163177,0.3088639974594116,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664794921875,0.9433026313781738,0.4030369520187378,0.3830500543117523,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666320800781,0.8179683089256287,0.2643908858299255,1.1973717212677002,285.7664489746094,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,299.1136169433594,285.7660827636719,1.0,0.5760574340820312,1.0,1.0,0.0,1.0,-3.1749274730682373,3.174919366836548,8.104178959911224e-06,2.452138185501098,1.0,1.0,0.0,123.88048553466795,109.0,35390.4296875,-0.0,2500.7314453125,1.0,282.4559631347656,284.58721923828125,292.5110778808594,294.8157958984375,293.1499938964844,293.1499938964844,282.1499938964844,35549.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345146775245667,1.0,0.0,0.0,3.971400260925293,3.971427440643311,1.0523993978495128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.11279296875,0.0,1917.3392333984373,1895.4371337890625,0.0,2790.51171875,0.9772408604621888,1.0,0.0,3.0,1.0,0.0
12327780,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019287109375,0.9013790488243104,0.3461962640285492,0.31307452917099,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016540527344,0.99392968416214,0.4610314071178436,0.4376112520694732,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016845703125,0.9802384972572328,0.4381301403045654,0.3073307275772095,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017761230469,0.9522117972373962,0.4012319147586822,0.3813261985778808,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.602294921875,0.8244483470916748,0.263222873210907,1.1919293403625488,285.60162353515625,284.95001220703125,294.49365234375,289.4934997558594,294.4921264648437,299.1057434082031,285.60009765625,1.0,0.571955680847168,1.0,1.0,0.0,1.0,-3.159608125686645,3.159600019454956,8.025691386137623e-06,2.440115213394165,1.0,1.0,0.0,119.9227066040039,109.0,37108.125,-0.0,2449.7197265625,1.0,282.1625671386719,284.39471435546875,292.5912780761719,295.0135803222656,293.1499938964844,293.1499938964844,282.1499938964844,35704.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522213101387024,1.0,0.0,0.0,3.980032205581665,3.9800596237182617,1.056979272107128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.86962890625,0.0,1929.8687744140625,1895.4371337890625,0.0,2956.080322265625,0.9792940616607666,1.0,0.0,3.0,1.0,0.0
12327840,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975952148437,0.9017574191093444,0.3457119464874267,0.3126027286052704,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975341796875,0.9943169951438904,0.4605138897895813,0.437091052532196,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975646972656,0.9806748032569884,0.4376289248466491,0.3069538176059723,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975646972656,0.9527708292007446,0.4008102416992187,0.3809000849723816,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5976867675781,0.8248571157455444,0.262941300868988,1.1905765533447266,285.5975341796875,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,299.1038818359375,285.59722900390625,1.0,0.5711956024169922,1.0,1.0,0.0,1.0,-3.15582275390625,3.1558146476745605,8.006342795852106e-06,2.43713903427124,1.0,1.0,0.0,119.46829223632812,127.0,37206.03125,-0.0,2440.005859375,1.0,282.1559143066406,284.3905944824219,292.59234619140625,295.0093078613281,293.1499938964844,293.1499938964844,281.8500061035156,35732.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540299534797668,1.0,0.0,0.0,3.981568336486816,3.981595754623413,1.0577953162282938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.58935546875,0.0,1932.104248046875,1895.4371337890625,0.0,2973.029541015625,0.9796594381332396,1.0,0.0,3.0,1.0,0.0
12327900,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645080566406,0.8946930170059204,0.3443182706832886,0.3115034699440002,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.9885583519935608,0.4590406119823456,0.4358582496643066,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.9740422368049622,0.4361923336982727,0.3060703873634338,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.9450510740280152,0.3995998501777649,0.3799076378345489,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8192332983016968,0.2621248364448547,1.1875520944595337,285.4632568359375,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,299.0986328125,285.456298828125,1.0,0.5713608264923096,1.0,1.0,0.0,1.0,-3.147124528884888,3.1471164226531982,7.961903975228779e-06,2.4302725791931152,1.0,1.0,0.0,121.21170043945312,127.0,38668.97265625,-0.0,2432.736572265625,1.0,281.89306640625,284.2272644042969,292.6595153808594,295.20855712890625,293.1499938964844,293.1499938964844,281.8500061035156,35793.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655914664268494,1.0,0.0,0.0,3.98498272895813,3.985009908676148,1.0596102129056817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.01806640625,0.0,1937.078857421875,1895.4371337890625,0.0,3081.4541015625,0.9804714918136596,1.0,0.0,3.0,1.0,0.0
12327960,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291687011719,0.8823741674423218,0.3428273499011993,0.3103284537792206,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291076660156,0.9773098826408386,0.4574686884880066,0.4345552325248718,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.9613165855407716,0.4346580803394317,0.3051296770572662,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.9308375120162964,0.3982932567596435,0.3788563311100006,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292297363281,0.8089295625686646,0.2612197995185852,1.1843854188919067,285.4291076660156,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,299.0927124023437,285.42889404296875,1.0,0.5724923610687256,1.0,1.0,0.0,1.0,-3.137942314147949,3.137934446334839,7.915218702692073e-06,2.4230616092681885,1.0,1.0,0.0,125.06206512451172,145.0,39004.55859375,-0.0,2435.85546875,1.0,281.8557434082031,284.1946716308594,292.67303466796875,295.19921875,293.1499938964844,293.1499938964844,281.54998779296875,35840.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716201186180115,1.0,0.0,0.0,3.987614631652832,3.9876420497894287,1.0610103799990611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.64013671875,0.0,1940.91943359375,1895.4371337890625,0.0,3138.0078125,0.9810974597930908,1.0,0.0,3.0,1.0,0.0
12328020,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26055908203125,0.853577733039856,0.3396922051906585,0.3080371022224426,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.260498046875,0.9449862241744996,0.4541601240634918,0.431990772485733,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.9267013669013976,0.4314282536506653,0.3032883703708648,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.8977476358413696,0.3955156207084656,0.3767860531806946,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606506347656,0.7824658751487732,0.2592479884624481,1.1781176328659058,285.260498046875,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,299.0804443359375,285.2602233886719,1.0,0.5768690705299377,1.0,1.0,0.0,1.0,-3.119865655899048,3.1198580265045166,7.823700798326172e-06,2.4088611602783203,1.0,1.0,0.0,136.39549255371094,163.0,40774.4609375,-0.0,2461.88623046875,1.0,281.5559387207031,283.99884033203125,292.75506591796875,295.3893737792969,293.1499938964844,293.1499938964844,281.25,35905.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877317309379578,1.0,0.0,0.0,3.991206645965576,3.991234064102173,1.0629227062963764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.150390625,0.0,1946.16943359375,1895.4371337890625,0.0,3288.98876953125,0.9819518327713012,1.0,0.0,3.0,1.0,0.0
12328080,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26055908203125,0.853577733039856,0.3396922051906585,0.3080371022224426,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.260498046875,0.9449862241744996,0.4541601240634918,0.431990772485733,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.9267013669013976,0.4314282536506653,0.3032883703708648,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.8977476358413696,0.3955156207084656,0.3767860531806946,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606506347656,0.7824658751487732,0.2592479884624481,1.1781176328659058,285.260498046875,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,299.0804443359375,285.2602233886719,1.0,0.5768690705299377,1.0,1.0,0.0,1.0,-3.119865655899048,3.1198580265045166,7.823700798326172e-06,2.4088611602783203,1.0,1.0,0.0,136.39549255371094,163.0,40774.4609375,-0.0,2461.88623046875,1.0,281.5559387207031,283.99884033203125,292.75506591796875,295.3893737792969,293.1499938964844,293.1499938964844,281.25,35905.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877317309379578,1.0,0.0,0.0,3.991206645965576,3.991234064102173,1.0629227062963764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.150390625,0.0,1946.16943359375,1895.4371337890625,0.0,3288.98876953125,0.9819518327713012,1.0,0.0,3.0,1.0,0.0
12328140,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8260653018951416,0.3363453149795532,0.3056674301624298,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.9086464047431946,0.4506199359893799,0.4293271005153656,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8927140235900879,0.427969217300415,0.3013756573200226,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8671754002571106,0.3925115466117859,0.3746204674243927,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7562568187713623,0.2570624053478241,1.1714454889297483,285.0894470214844,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,299.0675964355469,285.089111328125,1.0,0.582902729511261,1.0,1.0,0.0,1.0,-3.1008899211883545,3.1008822917938232,7.728226592007559e-06,2.393964529037476,1.0,1.0,0.0,150.8490753173828,181.0,42509.6875,-0.0,2502.358154296875,1.0,281.2557983398437,283.80126953125,292.837646484375,295.5789794921875,293.1499938964844,293.1499938964844,280.95001220703125,35943.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026888608932496,1.0,0.0,0.0,3.993340015411377,3.9933674335479736,1.0640593472999171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.31103515625,0.0,1949.2919921875,1895.4371337890625,0.0,3428.6357421875,0.9824591875076294,1.0,0.0,3.0,1.0,0.0
12328200,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8260653018951416,0.3363453149795532,0.3056674301624298,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.9086464047431946,0.4506199359893799,0.4293271005153656,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8927140235900879,0.427969217300415,0.3013756573200226,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8671754002571106,0.3925115466117859,0.3746204674243927,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7562568187713623,0.2570624053478241,1.1714454889297483,285.0894470214844,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,299.0675964355469,285.089111328125,1.0,0.582902729511261,1.0,1.0,0.0,1.0,-3.1008899211883545,3.1008822917938232,7.728226592007559e-06,2.393964529037476,1.0,1.0,0.0,150.8490753173828,181.0,42509.6875,-0.0,2502.358154296875,1.0,281.2557983398437,283.80126953125,292.837646484375,295.5789794921875,293.1499938964844,293.1499938964844,280.95001220703125,35943.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026888608932496,1.0,0.0,0.0,3.993340015411377,3.9933674335479736,1.0640593472999171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.31103515625,0.0,1949.2919921875,1895.4371337890625,0.0,3428.6357421875,0.9824591875076294,1.0,0.0,3.0,1.0,0.0
12328260,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.80034339427948,0.3328113555908203,0.3031926155090332,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.87911057472229,0.4468682110309601,0.4265312254428863,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8641521334648132,0.4242958426475525,0.2993648052215576,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8407248854637146,0.3893066346645355,0.3723306655883789,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7337853908538818,0.254691869020462,1.1642522811889648,284.9158630371094,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,299.0545349121094,284.9154357910156,1.0,0.5897693037986755,1.0,1.0,0.0,1.0,-3.080735683441162,3.080728054046631,7.627493232575944e-06,2.3781540393829346,0.9991387128829956,0.9991387128829956,0.0,167.05697631835938,184.0,44199.328125,-0.0,2549.238037109375,1.0,280.955810546875,283.60205078125,292.9190368652344,295.7654724121094,293.1499938964844,293.1499938964844,280.6499938964844,35991.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165948033332824,1.0,0.0,0.0,3.993980884552002,3.994008302688599,1.0644008625604329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.52783203125,0.0,1950.5238037109373,1895.4371337890625,0.0,3557.70068359375,0.9826295971870422,1.0,0.0,3.0,1.0,0.0
12328320,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.80034339427948,0.3328113555908203,0.3031926155090332,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.87911057472229,0.4468682110309601,0.4265312254428863,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8641521334648132,0.4242958426475525,0.2993648052215576,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8407248854637146,0.3893066346645355,0.3723306655883789,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7337853908538818,0.254691869020462,1.1642522811889648,284.9158630371094,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,299.0545349121094,284.9154357910156,1.0,0.5897693037986755,1.0,1.0,0.0,1.0,-3.080735683441162,3.080728054046631,7.627493232575944e-06,2.3781540393829346,0.9991387128829956,0.9991387128829956,0.0,167.05697631835938,184.0,44199.328125,-0.0,2549.238037109375,1.0,280.955810546875,283.60205078125,292.9190368652344,295.7654724121094,293.1499938964844,293.1499938964844,280.6499938964844,35991.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165948033332824,1.0,0.0,0.0,3.993980884552002,3.994008302688599,1.0644008625604329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.52783203125,0.0,1950.5238037109373,1895.4371337890625,0.0,3557.70068359375,0.9826295971870422,1.0,0.0,3.0,1.0,0.0
12328380,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.783367931842804,0.329135924577713,0.3003765046596527,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8613900542259216,0.4429369270801544,0.4233454167842865,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8471535444259644,0.4204400479793548,0.2970625460147857,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8250364661216736,0.3859376311302185,0.3696649074554443,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.7200759649276733,0.2521761357784271,1.1553491353988647,284.7388916015625,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,299.0416564941406,284.7383117675781,1.0,0.592604398727417,1.0,1.0,0.0,1.0,-3.056848287582397,3.056840658187866,7.5091329563292675e-06,2.3594894409179688,0.99480140209198,0.99480140209198,0.0,177.77835083007812,172.0,45803.28515625,-0.0,2559.639892578125,1.0,280.6559143066406,283.40093994140625,292.9976806640625,295.945556640625,293.1499938964844,293.1499938964844,280.3500061035156,36115.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294320940971376,1.0,0.0,0.0,3.990165233612061,3.990192651748657,1.0623681419019704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.638671875,0.0,1946.5147705078125,1895.4371337890625,0.0,3675.9345703125,0.9818346500396729,1.0,0.0,3.0,1.0,0.0
12328440,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.783367931842804,0.329135924577713,0.3003765046596527,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8613900542259216,0.4429369270801544,0.4233454167842865,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8471535444259644,0.4204400479793548,0.2970625460147857,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8250364661216736,0.3859376311302185,0.3696649074554443,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.7200759649276733,0.2521761357784271,1.1553491353988647,284.7388916015625,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,299.0416564941406,284.7383117675781,1.0,0.592604398727417,1.0,1.0,0.0,1.0,-3.056848287582397,3.056840658187866,7.5091329563292675e-06,2.3594894409179688,0.99480140209198,0.99480140209198,0.0,177.77835083007812,172.0,45803.28515625,-0.0,2559.639892578125,1.0,280.6559143066406,283.40093994140625,292.9976806640625,295.945556640625,293.1499938964844,293.1499938964844,280.3500061035156,36115.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294320940971376,1.0,0.0,0.0,3.990165233612061,3.990192651748657,1.0623681419019704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.638671875,0.0,1946.5147705078125,1895.4371337890625,0.0,3675.9345703125,0.9818346500396729,1.0,0.0,3.0,1.0,0.0
12328500,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990295410156,0.7797935605049133,0.3272870182991028,0.2988381683826446,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5976257324219,0.8578769564628601,0.4409384429454803,0.4215916395187378,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.59783935546875,0.843776285648346,0.4184822142124176,0.295797199010849,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.59820556640625,0.8218783736228943,0.3842246532440185,0.368170827627182,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7171483635902405,0.2508983612060547,1.150113821029663,284.5975341796875,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,299.0356750488281,284.5897216796875,1.0,0.5913607478141785,1.0,1.0,0.0,1.0,-3.0432827472686768,3.0432753562927246,7.4423837759241e-06,2.348912715911865,0.9910812377929688,0.9910812377929688,0.0,179.15736389160156,172.0,47107.109375,-0.0,2540.97412109375,1.0,280.3929748535156,283.2327575683594,293.0601806640625,296.1381530761719,293.1499938964844,293.1499938964844,280.3500061035156,36197.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937745988368988,1.0,0.0,0.0,3.986335277557373,3.986362934112549,1.0603297369016218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.912109375,0.0,1942.1572265625,1895.4371337890625,0.0,3751.9296875,0.9809930920600892,1.0,0.0,3.0,1.0,0.0
12328560,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55712890625,0.7781469225883484,0.3254042267799377,0.297130137681961,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.856451153755188,0.4388899207115173,0.4196554124355316,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.8423757553100586,0.4164763987064361,0.2943918108940124,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570678710937,0.8205941915512085,0.3824677467346191,0.3665086925029754,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.55731201171875,0.715854823589325,0.2495912760496139,1.1442421674728394,284.5570068359375,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,299.0296936035156,284.5562438964844,1.0,0.5890353322029114,1.0,1.0,0.0,1.0,-3.028156518936157,3.028149127960205,7.36826723368722e-06,2.3371026515960693,0.9880089163780212,0.9880089163780212,0.0,178.65432739257812,160.0,47297.75,-0.0,2509.774169921875,1.0,280.3557434082031,283.19696044921875,293.0727844238281,296.11639404296875,293.1499938964844,293.1499938964844,280.04998779296875,36267.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410800933837892,1.0,0.0,0.0,3.9808216094970703,3.980849027633667,1.0573985491646454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.82080078125,0.0,1935.4937744140625,1895.4371337890625,0.0,3782.260986328125,0.979808509349823,1.0,0.0,3.0,1.0,0.0
12328620,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3725891113281,0.779049813747406,0.3216650784015655,0.2936604917049408,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724365234375,0.858026385307312,0.4347719252109527,0.4156699478626251,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724670410156,0.8437967896461487,0.412452220916748,0.2915099561214447,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724975585937,0.8220654726028442,0.3789421916007995,0.3630715608596802,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3727722167969,0.716869592666626,0.2469940781593322,1.1319875717163086,284.3724365234375,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,299.01910400390625,284.3716125488281,1.0,0.5821203589439392,1.0,1.0,0.0,1.0,-2.996867656707764,2.99686050415039,7.216099675133591e-06,2.31265926361084,0.9787358045578004,0.9787358045578004,0.0,173.86643981933594,148.0,48686.4453125,-0.0,2426.924072265625,1.0,280.055908203125,282.99224853515625,293.1434936523437,296.2765197753906,293.1499938964844,293.1499938964844,279.75,36446.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514594674110411,1.0,0.0,0.0,3.964943408966065,3.964970588684082,1.0489801525181974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.52001953125,0.0,1916.2294921875,1895.4371337890625,0.0,3876.1005859375,0.976324737071991,1.0,0.0,3.0,1.0,0.0
12328680,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3725891113281,0.779049813747406,0.3216650784015655,0.2936604917049408,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724365234375,0.858026385307312,0.4347719252109527,0.4156699478626251,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724670410156,0.8437967896461487,0.412452220916748,0.2915099561214447,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724975585937,0.8220654726028442,0.3789421916007995,0.3630715608596802,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3727722167969,0.716869592666626,0.2469940781593322,1.1319875717163086,284.3724365234375,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,299.01910400390625,284.3716125488281,1.0,0.5821203589439392,1.0,1.0,0.0,1.0,-2.996867656707764,2.99686050415039,7.216099675133591e-06,2.31265926361084,0.9787358045578004,0.9787358045578004,0.0,173.86643981933594,148.0,48686.4453125,-0.0,2426.924072265625,1.0,280.055908203125,282.99224853515625,293.1434936523437,296.2765197753906,293.1499938964844,293.1499938964844,279.75,36446.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514594674110411,1.0,0.0,0.0,3.964943408966065,3.964970588684082,1.0489801525181974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.52001953125,0.0,1916.2294921875,1895.4371337890625,0.0,3876.1005859375,0.976324737071991,1.0,0.0,3.0,1.0,0.0
12328740,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18658447265625,0.7835978865623474,0.3179210722446441,0.2900747954845428,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864318847656,0.8635032176971436,0.4305953681468963,0.4115094542503357,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864624023437,0.8489282131195068,0.4083778262138366,0.2885050773620605,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864929199219,0.8270376920700073,0.3753715753555298,0.3594725131988525,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.186767578125,0.7209690809249878,0.2443970292806625,1.119165539741516,284.1864318847656,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,299.0098571777344,284.185546875,1.0,0.5732451677322388,1.0,1.0,0.0,1.0,-2.964204788208008,2.9641976356506348,7.058945357130142e-06,2.2871432304382324,0.9669729471206664,0.9669729471206664,0.0,166.03424072265625,136.0,49972.0,-0.0,2327.73876953125,1.0,279.75604248046875,282.78778076171875,293.2101135253906,296.4265441894531,293.1499938964844,293.1499938964844,279.45001220703125,36655.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607064127922058,1.0,0.0,0.0,3.94143009185791,3.9414570331573486,1.0365754405938787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.57958984375,0.0,1887.5126953125,1895.4371337890625,0.0,3958.880126953125,0.9711400270462036,1.0,0.0,3.0,1.0,0.0
12328800,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18658447265625,0.7835978865623474,0.3179210722446441,0.2900747954845428,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864318847656,0.8635032176971436,0.4305953681468963,0.4115094542503357,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864624023437,0.8489282131195068,0.4083778262138366,0.2885050773620605,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864929199219,0.8270376920700073,0.3753715753555298,0.3594725131988525,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.186767578125,0.7209690809249878,0.2443970292806625,1.119165539741516,284.1864318847656,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,299.0098571777344,284.185546875,1.0,0.5732451677322388,1.0,1.0,0.0,1.0,-2.964204788208008,2.9641976356506348,7.058945357130142e-06,2.2871432304382324,0.9669729471206664,0.9669729471206664,0.0,166.03424072265625,136.0,49972.0,-0.0,2327.73876953125,1.0,279.75604248046875,282.78778076171875,293.2101135253906,296.4265441894531,293.1499938964844,293.1499938964844,279.45001220703125,36655.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607064127922058,1.0,0.0,0.0,3.94143009185791,3.9414570331573486,1.0365754405938787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.57958984375,0.0,1887.5126953125,1895.4371337890625,0.0,3958.880126953125,0.9711400270462036,1.0,0.0,3.0,1.0,0.0
12328860,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.00048828125,0.7908157706260681,0.3141709864139557,0.2864210903644562,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003356933594,0.8719123601913452,0.4263658821582794,0.4072318971157074,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003662109375,0.8568599224090576,0.4042574763298034,0.2854187786579132,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003967285156,0.8345510363578796,0.3717596232891083,0.3557677865028381,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00067138671875,0.7271896600723267,0.241801306605339,1.1060367822647097,284.0003356933594,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,299.0017395019531,283.9994812011719,1.0,0.5631964802742004,1.0,1.0,0.0,1.0,-2.9307265281677246,2.9307196140289307,6.899674190208316e-06,2.260994911193848,0.9527302384376526,0.9527302384376526,0.0,156.5225067138672,124.0,51148.2421875,-0.0,2220.705810546875,1.0,279.4562072753906,282.5849304199219,293.2719421386719,296.5655822753906,293.1499938964844,293.1499938964844,279.1499938964844,36900.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689462184906006,1.0,0.0,0.0,3.908963441848755,3.9089901447296143,1.019568685478589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.60302734375,0.0,1848.0341796875,1895.4371337890625,0.0,4031.920166015625,0.9639662504196168,1.0,0.0,3.0,1.0,0.0
12328920,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.00048828125,0.7908157706260681,0.3141709864139557,0.2864210903644562,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003356933594,0.8719123601913452,0.4263658821582794,0.4072318971157074,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003662109375,0.8568599224090576,0.4042574763298034,0.2854187786579132,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003967285156,0.8345510363578796,0.3717596232891083,0.3557677865028381,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00067138671875,0.7271896600723267,0.241801306605339,1.1060367822647097,284.0003356933594,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,299.0017395019531,283.9994812011719,1.0,0.5631964802742004,1.0,1.0,0.0,1.0,-2.9307265281677246,2.9307196140289307,6.899674190208316e-06,2.260994911193848,0.9527302384376526,0.9527302384376526,0.0,156.5225067138672,124.0,51148.2421875,-0.0,2220.705810546875,1.0,279.4562072753906,282.5849304199219,293.2719421386719,296.5655822753906,293.1499938964844,293.1499938964844,279.1499938964844,36900.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689462184906006,1.0,0.0,0.0,3.908963441848755,3.9089901447296143,1.019568685478589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.60302734375,0.0,1848.0341796875,1895.4371337890625,0.0,4031.920166015625,0.9639662504196168,1.0,0.0,3.0,1.0,0.0
12328980,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.81573486328125,0.8003475069999695,0.3104196786880493,0.2827298045158386,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8155822753906,0.8829604983329773,0.4220924377441406,0.4028736650943756,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.81561279296875,0.8673597574234009,0.4000994563102722,0.2822773456573486,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8156433105469,0.8443852066993713,0.3681131303310394,0.3519918620586395,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.81591796875,0.7352619767189026,0.2392092943191528,1.0927467346191406,283.8155822753906,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,298.99468994140625,283.8147888183594,1.0,0.5524082183837891,1.0,1.0,0.0,1.0,-2.896761417388916,2.896754741668701,6.739960099366726e-06,2.23447322845459,0.9360362887382508,0.9360362887382508,0.0,146.0835418701172,112.0,52206.046875,-0.0,2110.495849609375,1.0,279.1564636230469,282.3851928710937,293.3280639648437,296.6922607421875,293.1499938964844,293.1499938964844,278.8500061035156,37189.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762721061706544,1.0,0.0,0.0,3.86592173576355,3.86594820022583,9.972393399948487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.5322265625,0.0,1796.34814453125,1895.4371337890625,0.0,4096.2353515625,0.9544525742530824,1.0,0.0,3.0,1.0,0.0
12329040,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.81573486328125,0.8003475069999695,0.3104196786880493,0.2827298045158386,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8155822753906,0.8829604983329773,0.4220924377441406,0.4028736650943756,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.81561279296875,0.8673597574234009,0.4000994563102722,0.2822773456573486,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8156433105469,0.8443852066993713,0.3681131303310394,0.3519918620586395,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.81591796875,0.7352619767189026,0.2392092943191528,1.0927467346191406,283.8155822753906,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,298.99468994140625,283.8147888183594,1.0,0.5524082183837891,1.0,1.0,0.0,1.0,-2.896761417388916,2.896754741668701,6.739960099366726e-06,2.23447322845459,0.9360362887382508,0.9360362887382508,0.0,146.0835418701172,112.0,52206.046875,-0.0,2110.495849609375,1.0,279.1564636230469,282.3851928710937,293.3280639648437,296.6922607421875,293.1499938964844,293.1499938964844,278.8500061035156,37189.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762721061706544,1.0,0.0,0.0,3.86592173576355,3.86594820022583,9.972393399948487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.5322265625,0.0,1796.34814453125,1895.4371337890625,0.0,4096.2353515625,0.9544525742530824,1.0,0.0,3.0,1.0,0.0
12329100,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67681884765625,0.8061013221740723,0.3085649311542511,0.2809197902679443,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6752319335937,0.8896245956420898,0.4199607372283935,0.4007125198841095,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67547607421875,0.8737478256225586,0.3980283439159393,0.280724823474884,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6758728027344,0.8503596782684326,0.3662963211536407,0.3501195609569549,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6787109375,0.7401475310325623,0.2379293739795684,1.0861767530441284,283.6751708984375,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,298.9917297363281,283.6666259765625,1.0,0.5468290448188782,1.0,1.0,0.0,1.0,-2.879974365234375,2.87996768951416,6.661708539468236e-06,2.221363306045532,0.9261822700500488,0.9261822700500488,0.0,140.60643005371094,112.0,53188.9765625,-0.0,2055.34130859375,1.0,278.89605712890625,282.22247314453125,293.3755798339844,296.85528564453125,293.1499938964844,293.1499938964844,278.8500061035156,37365.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817079901695251,1.0,0.0,0.0,3.839987277984619,3.840013265609741,9.839042149906163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.82177734375,0.0,1765.7413330078125,1895.4371337890625,0.0,4143.55224609375,0.9486992955207824,1.0,0.0,3.0,1.0,0.0
