time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329160,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.63409423828125,0.8120223879814148,0.3066787719726562,0.2790249586105346,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.63397216796875,0.896738588809967,0.4177893698215484,0.3984628319740295,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6340026855469,0.8805981874465942,0.3959178626537323,0.2791013121604919,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.634033203125,0.8568044900894165,0.3644441962242126,0.3481706380844116,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.63427734375,0.7454126477241516,0.2366281151771545,1.0793966054916382,283.63397216796875,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,298.9886474609375,283.63330078125,1.0,0.541122555732727,1.0,1.0,0.0,1.0,-2.8625495433807373,2.8625428676605225,6.580994067917345e-06,2.2077672481536865,0.9169460535049438,0.9169460535049438,0.0,135.12738037109375,100.0,53133.71875,-0.0,1999.7276611328125,1.0,278.8567810058594,282.19049072265625,293.3775634765625,296.80487060546875,293.1499938964844,293.1499938964844,278.54998779296875,37529.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827419519424438,1.0,0.0,0.0,3.810336351394653,3.810362100601196,9.687682904768735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.8857421875,0.0,1730.923583984375,1895.4371337890625,0.0,4152.51220703125,0.9421778321266174,1.0,0.0,3.0,1.0,0.0
12329220,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4579467773437,0.8255038857460022,0.3029673397541046,0.2753293514251709,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4578552246094,0.9142683744430542,0.4134778380393982,0.394025444984436,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4578857421875,0.8970356583595276,0.3917340338230133,0.275909960269928,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4578857421875,0.872435986995697,0.3607714474201202,0.3443279862403869,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45806884765625,0.7582576870918274,0.2340708374977111,1.0660760402679443,283.4578552246094,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,298.9835510253906,283.4574279785156,1.0,0.5294784307479858,1.0,1.0,0.0,1.0,-2.828309297561645,2.8283028602600098,6.423816103051649e-06,2.181047916412353,0.895549476146698,0.895549476146698,0.0,123.87460327148438,88.0,53917.35546875,0.0,1889.9268798828125,1.0,278.5572509765625,282.0033264160156,293.41961669921875,296.9017028808594,293.1499938964844,293.1499938964844,278.8500061035156,37929.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883824586868286,1.0,0.0,0.0,3.739907503128052,3.739932775497437,9.332865147371194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.19189453125,0.0,1650.3072509765625,1895.4371337890625,0.0,4201.150390625,0.9266569018363952,1.0,0.0,3.0,1.0,0.0
12329280,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4579467773437,0.8255038857460022,0.3029673397541046,0.2753293514251709,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4578552246094,0.9142683744430542,0.4134778380393982,0.394025444984436,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4578857421875,0.8970356583595276,0.3917340338230133,0.275909960269928,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4578857421875,0.872435986995697,0.3607714474201202,0.3443279862403869,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45806884765625,0.7582576870918274,0.2340708374977111,1.0660760402679443,283.4578552246094,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,298.9835510253906,283.4574279785156,1.0,0.5294784307479858,1.0,1.0,0.0,1.0,-2.828309297561645,2.8283028602600098,6.423816103051649e-06,2.181047916412353,0.895549476146698,0.895549476146698,0.0,123.87460327148438,88.0,53917.35546875,0.0,1889.9268798828125,1.0,278.5572509765625,282.0033264160156,293.41961669921875,296.9017028808594,293.1499938964844,293.1499938964844,278.8500061035156,37929.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883824586868286,1.0,0.0,0.0,3.739907503128052,3.739932775497437,9.332865147371194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.19189453125,0.0,1650.3072509765625,1895.4371337890625,0.0,4201.150390625,0.9266569018363952,1.0,0.0,3.0,1.0,0.0
12329340,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6700744628906,0.8456377387046814,0.3009145855903625,0.2725726366043091,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.670654296875,0.9422135949134828,0.4106999933719635,0.390473872423172,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705627441406,0.9229722023010254,0.3891979157924652,0.2734320759773254,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6704406738281,0.895982027053833,0.3584698438644409,0.3412701487541199,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6694641113281,0.7780244946479797,0.2325239926576614,1.055426836013794,283.6706848144531,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,298.9888916015625,283.6737976074219,1.0,0.5179275274276733,1.0,1.0,0.0,1.0,-2.801259994506836,2.80125379562378,6.3005704760144e-06,2.1597468852996826,0.880142867565155,0.880142867565155,0.0,111.49713134765624,76.0,52322.69921875,0.0,1788.279296875,1.0,278.8425598144531,282.2473449707031,293.38720703125,296.70184326171875,293.1499938964844,293.1499938964844,279.1499938964844,37946.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738115072250366,1.0,0.0,0.0,3.6665964126586914,3.666620969772339,8.970559406407119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.42138671875,0.0,1566.34423828125,1895.4371337890625,0.0,4074.70166015625,0.910334289073944,1.0,0.0,3.0,1.0,0.0
12329400,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6700744628906,0.8456377387046814,0.3009145855903625,0.2725726366043091,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.670654296875,0.9422135949134828,0.4106999933719635,0.390473872423172,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705627441406,0.9229722023010254,0.3891979157924652,0.2734320759773254,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6704406738281,0.895982027053833,0.3584698438644409,0.3412701487541199,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6694641113281,0.7780244946479797,0.2325239926576614,1.055426836013794,283.6706848144531,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,298.9888916015625,283.6737976074219,1.0,0.5179275274276733,1.0,1.0,0.0,1.0,-2.801259994506836,2.80125379562378,6.3005704760144e-06,2.1597468852996826,0.880142867565155,0.880142867565155,0.0,111.49713134765624,76.0,52322.69921875,0.0,1788.279296875,1.0,278.8425598144531,282.2473449707031,293.38720703125,296.70184326171875,293.1499938964844,293.1499938964844,279.1499938964844,37946.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738115072250366,1.0,0.0,0.0,3.6665964126586914,3.666620969772339,8.970559406407119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.42138671875,0.0,1566.34423828125,1895.4371337890625,0.0,4074.70166015625,0.910334289073944,1.0,0.0,3.0,1.0,0.0
12329460,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9086608886719,0.8793671727180481,0.3003063201904297,0.271283358335495,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9092712402344,0.980932354927063,0.409424215555191,0.3884672820568084,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091796875,0.9646050930023192,0.3881703615188598,0.2721261978149414,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090270996094,0.9363111853599548,0.3575563132762909,0.3396216034889221,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.907958984375,0.8100409507751465,0.2321502566337585,1.05015230178833,283.9093017578125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,299.00518798828125,283.91278076171875,1.0,0.5071976184844971,1.0,1.0,0.0,1.0,-2.78739857673645,2.7873923778533936,6.237733032321557e-06,2.148765087127685,0.8681488037109375,0.8681488037109375,0.0,97.93329620361328,79.0,50829.34375,0.0,1702.591552734375,1.0,279.1416320800781,282.5111999511719,293.4082946777344,296.6145324707031,293.1499938964844,293.1499938964844,279.45001220703125,37798.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587697982788086,1.0,0.0,0.0,3.5985445976257324,3.5985684394836426,8.640662940706534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.244140625,0.0,1489.942138671875,1895.4371337890625,0.0,3941.612060546875,0.895086944103241,1.0,0.0,3.0,1.0,0.0
12329520,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9086608886719,0.8793671727180481,0.3003063201904297,0.271283358335495,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9092712402344,0.980932354927063,0.409424215555191,0.3884672820568084,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091796875,0.9646050930023192,0.3881703615188598,0.2721261978149414,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090270996094,0.9363111853599548,0.3575563132762909,0.3396216034889221,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.907958984375,0.8100409507751465,0.2321502566337585,1.05015230178833,283.9093017578125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,299.00518798828125,283.91278076171875,1.0,0.5071976184844971,1.0,1.0,0.0,1.0,-2.78739857673645,2.7873923778533936,6.237733032321557e-06,2.148765087127685,0.8681488037109375,0.8681488037109375,0.0,97.93329620361328,79.0,50829.34375,0.0,1702.591552734375,1.0,279.1416320800781,282.5111999511719,293.4082946777344,296.6145324707031,293.1499938964844,293.1499938964844,279.45001220703125,37798.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587697982788086,1.0,0.0,0.0,3.5985445976257324,3.5985684394836426,8.640662940706534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.244140625,0.0,1489.942138671875,1895.4371337890625,0.0,3941.612060546875,0.895086944103241,1.0,0.0,3.0,1.0,0.0
12329580,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1474304199219,0.903666079044342,0.3003579080104828,0.2709560990333557,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14801025390625,0.9990000128746032,0.4090023636817932,0.3854163289070129,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479187011719,0.9881746172904968,0.387879729270935,0.2716206908226013,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1477966308594,0.9638163447380066,0.3573819696903229,0.3390432596206665,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.14678955078125,0.8308089375495911,0.2324741780757904,1.0496594905853271,284.1480407714844,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,299.02642822265625,284.1509094238281,1.0,0.5018125176429749,1.0,1.0,0.0,1.0,-2.7802810668945312,2.7802748680114746,6.20603168499656e-06,2.1433310508728027,0.8593403100967407,0.8593403100967407,0.0,90.71223449707033,97.0,49411.0390625,0.0,1658.3895263671875,1.0,279.4410400390625,282.7719421386719,293.4346923828125,296.5525817871094,293.1499938964844,293.1499938964844,279.75,37546.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457654356956482,1.0,0.0,0.0,3.539659261703491,3.539682388305664,8.360191259271232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.53564453125,0.0,1425.0599365234375,1895.4371337890625,0.0,3824.734619140625,0.8818231225013733,1.0,0.0,3.0,1.0,0.0
12329640,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1474304199219,0.903666079044342,0.3003579080104828,0.2709560990333557,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14801025390625,0.9990000128746032,0.4090023636817932,0.3854163289070129,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479187011719,0.9881746172904968,0.387879729270935,0.2716206908226013,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1477966308594,0.9638163447380066,0.3573819696903229,0.3390432596206665,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.14678955078125,0.8308089375495911,0.2324741780757904,1.0496594905853271,284.1480407714844,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,299.02642822265625,284.1509094238281,1.0,0.5018125176429749,1.0,1.0,0.0,1.0,-2.7802810668945312,2.7802748680114746,6.20603168499656e-06,2.1433310508728027,0.8593403100967407,0.8593403100967407,0.0,90.71223449707033,97.0,49411.0390625,0.0,1658.3895263671875,1.0,279.4410400390625,282.7719421386719,293.4346923828125,296.5525817871094,293.1499938964844,293.1499938964844,279.75,37546.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457654356956482,1.0,0.0,0.0,3.539659261703491,3.539682388305664,8.360191259271232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.53564453125,0.0,1425.0599365234375,1895.4371337890625,0.0,3824.734619140625,0.8818231225013733,1.0,0.0,3.0,1.0,0.0
12329700,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.904418647289276,0.300485610961914,0.2710081934928894,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.30548095703125,0.9990000128746032,0.409246414899826,0.3846440613269806,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052062988281,0.988698184490204,0.38786381483078,0.2715551257133484,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3046875,0.9645140171051024,0.3574354946613312,0.3390226066112518,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.30096435546875,0.8316380381584167,0.2327825129032135,1.0507265329360962,284.3056030273437,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,299.03741455078125,284.3173522949219,1.0,0.502350389957428,1.0,1.0,0.0,1.0,-2.781737804412842,2.781731605529785,6.211660547705833e-06,2.14404845237732,0.8565592765808105,0.8565592765808105,0.0,90.5726318359375,97.0,48283.90625,0.0,1659.2059326171875,1.0,279.6953430175781,282.9559631347656,293.4222717285156,296.4213256835937,293.1499938964844,293.1499938964844,279.75,37382.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378402829170228,1.0,0.0,0.0,3.514195203781128,3.5142180919647217,8.240338615905785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.03662109375,0.0,1397.224365234375,1895.4371337890625,0.0,3752.788818359375,0.8760936856269836,1.0,0.0,3.0,1.0,0.0
12329760,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829650878906,0.899767279624939,0.3007271587848663,0.2712581157684326,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.38360595703125,0.9982239603996276,0.4092883467674255,0.3878726363182068,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3835144042969,0.98445326089859,0.3879771530628204,0.2716545164585113,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.38336181640625,0.9594370126724244,0.3576131165027618,0.3392120897769928,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822021484375,0.8280267119407654,0.2332012355327606,1.0526907444000244,284.3836364746094,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,299.0489501953125,284.38739013671875,1.0,0.5044976472854614,1.0,1.0,0.0,1.0,-2.788660764694214,2.788654565811157,6.242641575227026e-06,2.14939546585083,0.8536129593849182,0.8536129593849182,0.0,92.10344696044922,115.0,48138.47265625,0.0,1676.7576904296875,1.0,279.7406311035156,283.02838134765625,293.4499816894531,296.487548828125,293.1499938964844,293.1499938964844,280.04998779296875,37225.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343075156211852,1.0,0.0,0.0,3.4925613403320312,3.492583990097046,8.139193141687429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.85693359375,0.0,1373.73974609375,1895.4371337890625,0.0,3720.559814453125,0.8711370825767517,1.0,0.0,3.0,1.0,0.0
12329820,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.60943603515625,0.8727539777755737,0.3012587428092956,0.2720180749893188,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099548339844,0.9732136726379396,0.4092453420162201,0.3881418108940124,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098937988281,0.956201672554016,0.3882949352264404,0.2720865905284881,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097412109375,0.9275869131088256,0.3580699563026428,0.3399262130260467,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6088562011719,0.8053359389305115,0.2341198176145553,1.0581903457641602,284.6099853515625,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,299.07061767578125,284.6129150390625,1.0,0.5116559863090515,1.0,1.0,0.0,1.0,-2.797849416732788,2.7978429794311523,6.28391353529878e-06,2.156507968902588,0.8508768081665039,0.8508768081665039,0.0,100.69710540771484,133.0,46875.50390625,0.0,1731.533935546875,1.0,280.0401306152344,283.2733459472656,293.453369140625,296.417236328125,293.1499938964844,293.1499938964844,280.3500061035156,36862.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242528676986694,1.0,0.0,0.0,3.459206342697144,3.459228754043579,7.984472176758572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.34716796875,0.0,1337.1976318359375,1895.4371337890625,0.0,3628.353271484375,0.8634631633758545,1.0,0.0,3.0,1.0,0.0
12329880,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.60943603515625,0.8727539777755737,0.3012587428092956,0.2720180749893188,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099548339844,0.9732136726379396,0.4092453420162201,0.3881418108940124,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098937988281,0.956201672554016,0.3882949352264404,0.2720865905284881,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097412109375,0.9275869131088256,0.3580699563026428,0.3399262130260467,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6088562011719,0.8053359389305115,0.2341198176145553,1.0581903457641602,284.6099853515625,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,299.07061767578125,284.6129150390625,1.0,0.5116559863090515,1.0,1.0,0.0,1.0,-2.797849416732788,2.7978429794311523,6.28391353529878e-06,2.156507968902588,0.8508768081665039,0.8508768081665039,0.0,100.69710540771484,133.0,46875.50390625,0.0,1731.533935546875,1.0,280.0401306152344,283.2733459472656,293.453369140625,296.417236328125,293.1499938964844,293.1499938964844,280.3500061035156,36862.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242528676986694,1.0,0.0,0.0,3.459206342697144,3.459228754043579,7.984472176758572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.34716796875,0.0,1337.1976318359375,1895.4371337890625,0.0,3628.353271484375,0.8634631633758545,1.0,0.0,3.0,1.0,0.0
12329940,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.8431912064552307,0.3018617033958435,0.2729888260364532,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.9368202686309814,0.4094803631305694,0.3887779414653778,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.9182473421096802,0.388727605342865,0.2727154493331909,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.8923952579498291,0.358649343252182,0.3409146666526794,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.7775669097900391,0.2351358830928802,1.0648691654205322,284.8222045898437,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,299.0905456542969,284.8246154785156,1.0,0.521488606929779,1.0,1.0,0.0,1.0,-2.809749126434326,2.8097426891326904,6.3375850913871545e-06,2.1657280921936035,0.8508681654930115,0.8508681654930115,0.0,113.06887817382812,151.0,45620.62109375,0.0,1808.9224853515625,1.0,280.3398742675781,283.5049133300781,293.4415283203125,296.33203125,293.1499938964844,293.1499938964844,280.6499938964844,36490.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148961305618286,1.0,0.0,0.0,3.439860343933105,3.439882516860962,7.895414455560967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.50732421875,0.0,1315.165283203125,1895.4371337890625,0.0,3541.984375,0.8588839173316956,1.0,0.0,3.0,1.0,0.0
12330000,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.8431912064552307,0.3018617033958435,0.2729888260364532,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.9368202686309814,0.4094803631305694,0.3887779414653778,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.9182473421096802,0.388727605342865,0.2727154493331909,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.8923952579498291,0.358649343252182,0.3409146666526794,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.7775669097900391,0.2351358830928802,1.0648691654205322,284.8222045898437,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,299.0905456542969,284.8246154785156,1.0,0.521488606929779,1.0,1.0,0.0,1.0,-2.809749126434326,2.8097426891326904,6.3375850913871545e-06,2.1657280921936035,0.8508681654930115,0.8508681654930115,0.0,113.06887817382812,151.0,45620.62109375,0.0,1808.9224853515625,1.0,280.3398742675781,283.5049133300781,293.4415283203125,296.33203125,293.1499938964844,293.1499938964844,280.6499938964844,36490.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148961305618286,1.0,0.0,0.0,3.439860343933105,3.439882516860962,7.895414455560967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.50732421875,0.0,1315.165283203125,1895.4371337890625,0.0,3541.984375,0.8588839173316956,1.0,0.0,3.0,1.0,0.0
12330060,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8166748881340027,0.3023398220539093,0.2740052342414856,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9008826613426208,0.409686267375946,0.3895734846591949,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8852231502532959,0.3890660107135772,0.2734034359455108,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8619077801704407,0.3591331839561462,0.3419847786426544,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7523298263549805,0.2360268980264663,1.0718170404434204,285.020263671875,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,299.1068115234375,285.02203369140625,1.0,0.5328190326690674,1.0,1.0,0.0,1.0,-2.8223910331726074,2.822384834289551,6.395000582415378e-06,2.1755895614624023,0.8534034490585327,0.8534034490585327,0.0,127.93366241455078,169.0,44358.36328125,-0.0,1900.123779296875,1.0,280.6397399902344,283.7229919433594,293.4162902832031,296.2328186035156,293.1499938964844,293.1499938964844,280.95001220703125,36127.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057162404060364,1.0,0.0,0.0,3.4342598915100098,3.434281826019287,7.86972634614358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.58740234375,0.0,1307.03076171875,1895.4371337890625,0.0,3456.80712890625,0.8573533892631531,1.0,0.0,3.0,1.0,0.0
12330120,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8166748881340027,0.3023398220539093,0.2740052342414856,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9008826613426208,0.409686267375946,0.3895734846591949,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8852231502532959,0.3890660107135772,0.2734034359455108,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8619077801704407,0.3591331839561462,0.3419847786426544,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7523298263549805,0.2360268980264663,1.0718170404434204,285.020263671875,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,299.1068115234375,285.02203369140625,1.0,0.5328190326690674,1.0,1.0,0.0,1.0,-2.8223910331726074,2.822384834289551,6.395000582415378e-06,2.1755895614624023,0.8534034490585327,0.8534034490585327,0.0,127.93366241455078,169.0,44358.36328125,-0.0,1900.123779296875,1.0,280.6397399902344,283.7229919433594,293.4162902832031,296.2328186035156,293.1499938964844,293.1499938964844,280.95001220703125,36127.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057162404060364,1.0,0.0,0.0,3.4342598915100098,3.434281826019287,7.86972634614358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.58740234375,0.0,1307.03076171875,1895.4371337890625,0.0,3456.80712890625,0.8573533892631531,1.0,0.0,3.0,1.0,0.0
12330180,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037658691406,0.791369616985321,0.3026275634765625,0.2749004364013672,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8720863461494446,0.4097368121147156,0.3902864754199981,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.8575057983398438,0.3892278373241424,0.2740098834037781,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20391845703125,0.8362089395523071,0.3594256043434143,0.3429329693317413,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034912109375,0.7311016321182251,0.2366787642240524,1.0779860019683838,285.2040100097656,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,299.11865234375,285.2052307128906,1.0,0.5448135733604431,1.0,1.0,0.0,1.0,-2.833608388900757,2.833601951599121,6.44623924017651e-06,2.184375286102295,0.8582919836044312,0.8582919836044312,0.0,144.4951629638672,172.0,43073.5703125,-0.0,1998.009033203125,1.0,280.9397277832031,283.9280700683594,293.380859375,296.1216125488281,293.1499938964844,293.1499938964844,281.25,35786.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963116407394409,1.0,0.0,0.0,3.441578149795532,3.4416000843048096,7.903302048362093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.01171875,0.0,1311.9085693359375,1895.4371337890625,0.0,3369.179443359375,0.858704149723053,1.0,0.0,3.0,1.0,0.0
12330240,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037658691406,0.791369616985321,0.3026275634765625,0.2749004364013672,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8720863461494446,0.4097368121147156,0.3902864754199981,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.8575057983398438,0.3892278373241424,0.2740098834037781,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20391845703125,0.8362089395523071,0.3594256043434143,0.3429329693317413,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034912109375,0.7311016321182251,0.2366787642240524,1.0779860019683838,285.2040100097656,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,299.11865234375,285.2052307128906,1.0,0.5448135733604431,1.0,1.0,0.0,1.0,-2.833608388900757,2.833601951599121,6.44623924017651e-06,2.184375286102295,0.8582919836044312,0.8582919836044312,0.0,144.4951629638672,172.0,43073.5703125,-0.0,1998.009033203125,1.0,280.9397277832031,283.9280700683594,293.380859375,296.1216125488281,293.1499938964844,293.1499938964844,281.25,35786.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963116407394409,1.0,0.0,0.0,3.441578149795532,3.4416000843048096,7.903302048362093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.01171875,0.0,1311.9085693359375,1895.4371337890625,0.0,3369.179443359375,0.858704149723053,1.0,0.0,3.0,1.0,0.0
12330300,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.7829145789146423,0.3027153611183166,0.2751984298229217,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.8628390431404114,0.409710943698883,0.3904957771301269,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3303527832031,0.8487197756767273,0.3892540633678436,0.274198979139328,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.8280472755432129,0.3595134615898132,0.3432543575763702,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272705078125,0.7242981195449829,0.2369327396154403,1.080310940742493,285.3306884765625,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,299.1232604980469,285.3392639160156,1.0,0.5489938855171204,1.0,1.0,0.0,1.0,-2.8376290798187256,2.83762264251709,6.464772468461888e-06,2.187577486038208,0.8620454668998718,0.8620454668998718,0.0,150.78602600097656,172.0,41951.30859375,-0.0,2034.9940185546875,1.0,281.1928405761719,284.0801086425781,293.3374328613281,295.9663391113281,293.1499938964844,293.1499938964844,281.25,35614.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893901705741882,1.0,0.0,0.0,3.449500560760498,3.4495227336883545,7.939730153339042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.107421875,0.0,1318.60986328125,1895.4371337890625,0.0,3304.504150390625,0.8603642582893372,1.0,0.0,3.0,1.0,0.0
12330360,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739013671875,0.7767936587333679,0.302842378616333,0.2755115032196045,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.8561584949493408,0.4097185730934143,0.3907113075256347,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.8423992991447449,0.3893169164657593,0.2743982672691345,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739929199219,0.8220793604850769,0.3596266806125641,0.3435690402984619,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3737487792969,0.7192824482917786,0.2371935993432998,1.0824600458145142,285.3740539550781,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,299.127685546875,285.3746337890625,1.0,0.5525081753730774,1.0,1.0,0.0,1.0,-2.841465950012207,2.841459512710572,6.482432127086213e-06,2.19061017036438,0.8653558492660522,0.8653558492660522,0.0,155.7717742919922,160.0,41745.3359375,-0.0,2065.455078125,1.0,281.2399597167969,284.1210327148437,293.33648681640625,295.99920654296875,293.1499938964844,293.1499938964844,281.54998779296875,35475.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865081071853638,1.0,0.0,0.0,3.4606518745422363,3.4606740474700928,7.991146731001209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.89501953125,0.0,1328.813720703125,1895.4371337890625,0.0,3277.537353515625,0.8626930713653564,1.0,0.0,3.0,1.0,0.0
12330420,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53106689453125,0.7752336263656616,0.3030831217765808,0.2757686674594879,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8542745113372803,0.4097084105014801,0.3907511532306671,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8406780958175659,0.3894189596176147,0.2745044529438019,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.8204941153526306,0.3598209023475647,0.3438042402267456,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.7182230949401855,0.2376690506935119,1.0848679542541504,285.5311279296875,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,299.1351623535156,285.5311889648437,1.0,0.5534599423408508,1.0,1.0,0.0,1.0,-2.8451318740844727,2.845125436782837,6.49957473797258e-06,2.193619966506958,0.8744291067123413,0.8744291067123413,0.0,157.33456420898438,148.0,40363.06640625,-0.0,2079.1015625,1.0,281.5401306152344,284.302978515625,293.2839660644531,295.8653564453125,293.1499938964844,293.1499938964844,281.8500061035156,35200.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761175870895386,1.0,0.0,0.0,3.4900779724121094,3.490100383758545,8.1276232322125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.4033203125,0.0,1356.7005615234375,1895.4371337890625,0.0,3180.186279296875,0.8690239787101746,1.0,0.0,3.0,1.0,0.0
12330480,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53106689453125,0.7752336263656616,0.3030831217765808,0.2757686674594879,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8542745113372803,0.4097084105014801,0.3907511532306671,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8406780958175659,0.3894189596176147,0.2745044529438019,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.8204941153526306,0.3598209023475647,0.3438042402267456,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.7182230949401855,0.2376690506935119,1.0848679542541504,285.5311279296875,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,299.1351623535156,285.5311889648437,1.0,0.5534599423408508,1.0,1.0,0.0,1.0,-2.8451318740844727,2.845125436782837,6.49957473797258e-06,2.193619966506958,0.8744291067123413,0.8744291067123413,0.0,157.33456420898438,148.0,40363.06640625,-0.0,2079.1015625,1.0,281.5401306152344,284.302978515625,293.2839660644531,295.8653564453125,293.1499938964844,293.1499938964844,281.8500061035156,35200.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761175870895386,1.0,0.0,0.0,3.4900779724121094,3.490100383758545,8.1276232322125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.4033203125,0.0,1356.7005615234375,1895.4371337890625,0.0,3180.186279296875,0.8690239787101746,1.0,0.0,3.0,1.0,0.0
12330540,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.7810043096542358,0.3034020066261291,0.2758717834949493,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.860187828540802,0.4097549021244049,0.3906075060367584,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.846391499042511,0.3895818591117859,0.2744790911674499,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8260238170623779,0.3600620329380035,0.3438455462455749,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.7233723402023315,0.2381693571805954,1.0862510204315186,285.67919921875,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,299.1419677734375,285.6789245605469,1.0,0.5508178472518921,1.0,1.0,0.0,1.0,-2.846766233444214,2.846759557723999,6.507389116450213e-06,2.1950364112854004,0.8854156136512756,0.8854156136512756,0.0,153.0426788330078,136.0,38940.10546875,-0.0,2060.9794921875,1.0,281.8404846191406,284.4774475097656,293.2237243652344,295.7208251953125,293.1499938964844,293.1499938964844,282.1499938964844,34962.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649481534957886,1.0,0.0,0.0,3.52842116355896,3.5284438133239746,8.307189887091226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.04736328125,0.0,1394.56396484375,1895.4371337890625,0.0,3075.41943359375,0.8773869276046753,1.0,0.0,3.0,1.0,0.0
12330600,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.7810043096542358,0.3034020066261291,0.2758717834949493,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.860187828540802,0.4097549021244049,0.3906075060367584,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.846391499042511,0.3895818591117859,0.2744790911674499,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8260238170623779,0.3600620329380035,0.3438455462455749,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.7233723402023315,0.2381693571805954,1.0862510204315186,285.67919921875,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,299.1419677734375,285.6789245605469,1.0,0.5508178472518921,1.0,1.0,0.0,1.0,-2.846766233444214,2.846759557723999,6.507389116450213e-06,2.1950364112854004,0.8854156136512756,0.8854156136512756,0.0,153.0426788330078,136.0,38940.10546875,-0.0,2060.9794921875,1.0,281.8404846191406,284.4774475097656,293.2237243652344,295.7208251953125,293.1499938964844,293.1499938964844,282.1499938964844,34962.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649481534957886,1.0,0.0,0.0,3.52842116355896,3.5284438133239746,8.307189887091226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.04736328125,0.0,1394.56396484375,1895.4371337890625,0.0,3075.41943359375,0.8773869276046753,1.0,0.0,3.0,1.0,0.0
12330660,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7917604446411133,0.3038005232810974,0.2759251296520233,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.871500551700592,0.4098693430423736,0.3903981149196625,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8572685122489929,0.3898104727268219,0.2744040191173553,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8362839818000793,0.3603647649288177,0.3438150584697723,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82147216796875,0.7325058579444885,0.2387098670005798,1.0871965885162354,285.8213806152344,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,299.1482849121094,285.8208312988281,1.0,0.546088457107544,1.0,1.0,0.0,1.0,-2.8475887775421143,2.8475823402404785,6.511514129670104e-06,2.1958348751068115,0.898260772228241,0.898260772228241,0.0,145.4720001220703,124.0,37483.203125,-0.0,2025.5780029296875,1.0,282.1408996582031,284.6470031738281,293.1568908691406,295.56744384765625,293.1499938964844,293.1499938964844,282.45001220703125,34761.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529502749443054,1.0,0.0,0.0,3.574286699295044,3.574309825897217,8.524561962985899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.72607421875,0.0,1441.4781494140625,1895.4371337890625,0.0,2962.9111328125,0.8874789476394653,1.0,0.0,3.0,1.0,0.0
12330720,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7917604446411133,0.3038005232810974,0.2759251296520233,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.871500551700592,0.4098693430423736,0.3903981149196625,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8572685122489929,0.3898104727268219,0.2744040191173553,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8362839818000793,0.3603647649288177,0.3438150584697723,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82147216796875,0.7325058579444885,0.2387098670005798,1.0871965885162354,285.8213806152344,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,299.1482849121094,285.8208312988281,1.0,0.546088457107544,1.0,1.0,0.0,1.0,-2.8475887775421143,2.8475823402404785,6.511514129670104e-06,2.1958348751068115,0.898260772228241,0.898260772228241,0.0,145.4720001220703,124.0,37483.203125,-0.0,2025.5780029296875,1.0,282.1408996582031,284.6470031738281,293.1568908691406,295.56744384765625,293.1499938964844,293.1499938964844,282.45001220703125,34761.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529502749443054,1.0,0.0,0.0,3.574286699295044,3.574309825897217,8.524561962985899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.72607421875,0.0,1441.4781494140625,1895.4371337890625,0.0,2962.9111328125,0.8874789476394653,1.0,0.0,3.0,1.0,0.0
12330780,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598999023437,0.8067078590393066,0.3042761385440826,0.2759772539138794,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8875949382781982,0.4100538194179535,0.3901804983615875,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8728330731391907,0.3901064693927765,0.2743216753005981,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8508155941963196,0.3607277870178222,0.3437680602073669,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599609375,0.7451906800270081,0.2392915785312652,1.0879772901535034,285.9598083496094,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,299.1542358398437,285.9590759277344,1.0,0.5401570796966553,1.0,1.0,0.0,1.0,-2.848173141479492,2.8481667041778564,6.514580945804482e-06,2.196463823318481,0.9129300117492676,0.9129300117492676,0.0,136.02267456054688,112.0,35992.421875,-0.0,1980.643310546875,1.0,282.4413452148437,284.81353759765625,293.0840759277344,295.40594482421875,293.1499938964844,293.1499938964844,282.1499938964844,34596.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400786519050598,1.0,0.0,0.0,3.6262848377227774,3.6263082027435294,8.774393336352659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.01904296875,0.0,1496.51025390625,1895.4371337890625,0.0,2842.449951171875,0.8989955186843872,1.0,0.0,3.0,1.0,0.0
12330840,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598999023437,0.8067078590393066,0.3042761385440826,0.2759772539138794,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8875949382781982,0.4100538194179535,0.3901804983615875,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8728330731391907,0.3901064693927765,0.2743216753005981,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8508155941963196,0.3607277870178222,0.3437680602073669,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599609375,0.7451906800270081,0.2392915785312652,1.0879772901535034,285.9598083496094,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,299.1542358398437,285.9590759277344,1.0,0.5401570796966553,1.0,1.0,0.0,1.0,-2.848173141479492,2.8481667041778564,6.514580945804482e-06,2.196463823318481,0.9129300117492676,0.9129300117492676,0.0,136.02267456054688,112.0,35992.421875,-0.0,1980.643310546875,1.0,282.4413452148437,284.81353759765625,293.0840759277344,295.40594482421875,293.1499938964844,293.1499938964844,282.1499938964844,34596.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400786519050598,1.0,0.0,0.0,3.6262848377227774,3.6263082027435294,8.774393336352659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.01904296875,0.0,1496.51025390625,1895.4371337890625,0.0,2842.449951171875,0.8989955186843872,1.0,0.0,3.0,1.0,0.0
12330900,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81268310546875,0.8147986531257629,0.3040308356285095,0.2758471071720123,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106689453125,0.8968583345413208,0.4097103178501129,0.3899235427379608,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109741210937,0.8818526864051819,0.3897727727890014,0.2741570770740509,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114624023437,0.8593016266822815,0.3605205714702606,0.3436114490032196,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148498535156,0.7525702714920044,0.2393130958080291,1.0879249572753906,285.8105163574219,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,299.1543884277344,285.7991638183594,1.0,0.5368537902832031,1.0,1.0,0.0,1.0,-2.8472659587860107,2.847259521484375,6.51080927127623e-06,2.195934772491455,0.917243719100952,0.917243719100952,0.0,131.05194091796875,112.0,36964.96875,-0.0,1955.029541015625,1.0,282.1988220214844,284.6399841308594,293.1370849609375,295.6020202636719,293.1499938964844,293.1499938964844,282.1499938964844,34677.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485398888587952,1.0,0.0,0.0,3.6509389877319336,3.650962829589844,8.894108987078653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.111328125,0.0,1524.31494140625,1895.4371337890625,0.0,2921.5966796875,0.9045252203941344,1.0,0.0,3.0,1.0,0.0
12330960,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308044433594,0.821790874004364,0.3032262027263641,0.2751700282096863,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301025390625,0.9054301381111144,0.4088382720947265,0.3891405165195465,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.8901597261428833,0.3888819515705108,0.2735714018344879,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.8672358989715576,0.3598299622535705,0.3429819643497467,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315368652344,0.7594698667526245,0.2389672696590423,1.0862724781036377,285.73004150390625,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,299.15069580078125,285.7257995605469,1.0,0.5331751704216003,1.0,1.0,0.0,1.0,-2.8420724868774414,2.8420658111572266,6.487451173597947e-06,2.1920981407165527,0.9215944409370422,0.9215944409370422,0.0,126.41511535644533,100.0,36940.03515625,-0.0,1924.1697998046875,1.0,282.1576538085937,284.5679016113281,293.1133117675781,295.5575866699219,293.1499938964844,293.1499938964844,281.8500061035156,34780.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85499107837677,1.0,0.0,0.0,3.672757625579834,3.6727817058563232,9.000732461572625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.7109375,0.0,1549.4549560546875,1895.4371337890625,0.0,2982.03857421875,0.9095104932785034,1.0,0.0,3.0,1.0,0.0
