time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331020,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47174072265625,0.8352206349372864,0.300658255815506,0.2728376388549804,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709777832031,0.9240161776542664,0.4060916900634765,0.3865402638912201,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.906752586364746,0.3860976994037628,0.2716225683689117,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47125244140625,0.8832477331161499,0.3575074970722198,0.3407604694366455,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725646972656,0.7733098268508911,0.2374897599220276,1.0792758464813232,285.47088623046875,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,299.1361694335937,285.4662780761719,1.0,0.5247203707695007,1.0,1.0,0.0,1.0,-2.8227334022521973,2.822726964950561,6.400000529538374e-06,2.177426815032959,0.926529586315155,0.926529586315155,0.0,117.359375,88.0,37764.71875,-0.0,1849.7471923828125,1.0,281.8578796386719,284.2983093261719,293.0516662597656,295.5708312988281,293.1499938964844,293.1499938964844,281.54998779296875,35063.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726160526275635,1.0,0.0,0.0,3.708527088165283,3.708551406860352,9.176903859042796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.5576171875,0.0,1592.142822265625,1895.4371337890625,0.0,3147.34912109375,0.9177205562591552,1.0,0.0,3.0,1.0,0.0
12331080,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47174072265625,0.8352206349372864,0.300658255815506,0.2728376388549804,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709777832031,0.9240161776542664,0.4060916900634765,0.3865402638912201,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.906752586364746,0.3860976994037628,0.2716225683689117,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47125244140625,0.8832477331161499,0.3575074970722198,0.3407604694366455,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725646972656,0.7733098268508911,0.2374897599220276,1.0792758464813232,285.47088623046875,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,299.1361694335937,285.4662780761719,1.0,0.5247203707695007,1.0,1.0,0.0,1.0,-2.8227334022521973,2.822726964950561,6.400000529538374e-06,2.177426815032959,0.926529586315155,0.926529586315155,0.0,117.359375,88.0,37764.71875,-0.0,1849.7471923828125,1.0,281.8578796386719,284.2983093261719,293.0516662597656,295.5708312988281,293.1499938964844,293.1499938964844,281.54998779296875,35063.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726160526275635,1.0,0.0,0.0,3.708527088165283,3.708551406860352,9.176903859042796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.5576171875,0.0,1592.142822265625,1895.4371337890625,0.0,3147.34912109375,0.9177205562591552,1.0,0.0,3.0,1.0,0.0
12331140,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.8502935171127319,0.2973463237285614,0.2697082161903381,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057189941406,0.9451960325241088,0.4024753272533417,0.3829977214336395,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.9270567893981934,0.3824823796749115,0.2689976394176483,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9012300372123718,0.3543487191200256,0.3376392126083374,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.7887369990348816,0.2352577447891235,1.0685142278671265,285.2056579589844,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,299.1159973144531,285.20086669921875,1.0,0.5149078965187073,1.0,1.0,0.0,1.0,-2.7948813438415527,2.794874906539917,6.274687166296644e-06,2.1561086177825928,0.9278756976127625,0.9278756976127625,0.0,108.10459899902344,76.0,38438.25390625,-0.0,1762.3126220703125,1.0,281.5576477050781,284.02557373046875,292.9556579589844,295.5230407714844,293.1499938964844,293.1499938964844,281.25,35384.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868592977523804,1.0,0.0,0.0,3.732374668121338,3.732399463653565,9.29530756366148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.61572265625,0.0,1622.0533447265625,1895.4371337890625,0.0,3280.823974609375,0.9232853651046752,1.0,0.0,3.0,1.0,0.0
12331200,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.8502935171127319,0.2973463237285614,0.2697082161903381,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057189941406,0.9451960325241088,0.4024753272533417,0.3829977214336395,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.9270567893981934,0.3824823796749115,0.2689976394176483,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9012300372123718,0.3543487191200256,0.3376392126083374,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.7887369990348816,0.2352577447891235,1.0685142278671265,285.2056579589844,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,299.1159973144531,285.20086669921875,1.0,0.5149078965187073,1.0,1.0,0.0,1.0,-2.7948813438415527,2.794874906539917,6.274687166296644e-06,2.1561086177825928,0.9278756976127625,0.9278756976127625,0.0,108.10459899902344,76.0,38438.25390625,-0.0,1762.3126220703125,1.0,281.5576477050781,284.02557373046875,292.9556579589844,295.5230407714844,293.1499938964844,293.1499938964844,281.25,35384.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868592977523804,1.0,0.0,0.0,3.732374668121338,3.732399463653565,9.29530756366148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.61572265625,0.0,1622.0533447265625,1895.4371337890625,0.0,3280.823974609375,0.9232853651046752,1.0,0.0,3.0,1.0,0.0
12331260,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8695154786109924,0.2936222851276397,0.2661441564559936,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9690292477607728,0.3983266353607178,0.3788811862468719,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9520880579948424,0.378369003534317,0.2659754753112793,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9250869154930116,0.3506763279438019,0.3339618742465973,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8075233101844788,0.2325364351272583,1.0552589893341064,284.93804931640625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,299.0934753417969,284.9332275390625,1.0,0.5039647817611694,1.0,1.0,0.0,1.0,-2.7616727352142334,2.7616665363311768,6.126734660938382e-06,2.1306166648864746,0.9256325364112854,0.9256325364112854,0.0,98.41754150390624,79.0,38981.6640625,-0.0,1666.543212890625,1.0,281.25750732421875,283.7525939941406,292.8544006347656,295.4561767578125,293.1499938964844,293.1499938964844,280.95001220703125,35727.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979616165161133,1.0,0.0,0.0,3.743547201156616,3.7435719966888414,9.35103969368356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.046875,0.0,1637.664306640625,1895.4371337890625,0.0,3384.576416015625,0.9260181784629822,1.0,0.0,3.0,1.0,0.0
12331320,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8695154786109924,0.2936222851276397,0.2661441564559936,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9690292477607728,0.3983266353607178,0.3788811862468719,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9520880579948424,0.378369003534317,0.2659754753112793,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9250869154930116,0.3506763279438019,0.3339618742465973,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8075233101844788,0.2325364351272583,1.0552589893341064,284.93804931640625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,299.0934753417969,284.9332275390625,1.0,0.5039647817611694,1.0,1.0,0.0,1.0,-2.7616727352142334,2.7616665363311768,6.126734660938382e-06,2.1306166648864746,0.9256325364112854,0.9256325364112854,0.0,98.41754150390624,79.0,38981.6640625,-0.0,1666.543212890625,1.0,281.25750732421875,283.7525939941406,292.8544006347656,295.4561767578125,293.1499938964844,293.1499938964844,280.95001220703125,35727.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979616165161133,1.0,0.0,0.0,3.743547201156616,3.7435719966888414,9.35103969368356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.046875,0.0,1637.664306640625,1895.4371337890625,0.0,3384.576416015625,0.9260181784629822,1.0,0.0,3.0,1.0,0.0
12331380,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67254638671875,0.8748876452445984,0.2896108329296112,0.2625113427639007,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.975443422794342,0.3938026428222656,0.3746011257171631,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718444824219,0.9590046405792236,0.3739014267921448,0.2628487646579742,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720275878906,0.932505190372467,0.3466441035270691,0.3301365673542022,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.8125337362289429,0.229473277926445,1.0413756370544434,284.67169189453125,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,299.07037353515625,284.6669616699219,1.0,0.4967748522758484,1.0,1.0,0.0,1.0,-2.727123737335205,2.7271175384521484,5.974574378342368e-06,2.104044437408448,0.9198399186134338,0.9198399186134338,0.0,94.18682098388672,82.0,39429.22265625,-0.0,1596.382080078125,1.0,280.9574890136719,283.4822082519531,292.75457763671875,295.3833312988281,293.1499938964844,293.1499938964844,280.6499938964844,36087.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070411324501038,1.0,0.0,0.0,3.7414064407348633,3.74143123626709,9.340347446595842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.49755859375,0.0,1637.9312744140625,1895.4371337890625,0.0,3469.1240234375,0.9257736802101136,1.0,0.0,3.0,1.0,0.0
12331440,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67254638671875,0.8748876452445984,0.2896108329296112,0.2625113427639007,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.975443422794342,0.3938026428222656,0.3746011257171631,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718444824219,0.9590046405792236,0.3739014267921448,0.2628487646579742,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720275878906,0.932505190372467,0.3466441035270691,0.3301365673542022,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.8125337362289429,0.229473277926445,1.0413756370544434,284.67169189453125,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,299.07037353515625,284.6669616699219,1.0,0.4967748522758484,1.0,1.0,0.0,1.0,-2.727123737335205,2.7271175384521484,5.974574378342368e-06,2.104044437408448,0.9198399186134338,0.9198399186134338,0.0,94.18682098388672,82.0,39429.22265625,-0.0,1596.382080078125,1.0,280.9574890136719,283.4822082519531,292.75457763671875,295.3833312988281,293.1499938964844,293.1499938964844,280.6499938964844,36087.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070411324501038,1.0,0.0,0.0,3.7414064407348633,3.74143123626709,9.340347446595842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.49755859375,0.0,1637.9312744140625,1895.4371337890625,0.0,3469.1240234375,0.9257736802101136,1.0,0.0,3.0,1.0,0.0
12331500,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4963073730469,0.8733375668525696,0.2875280976295471,0.2606944143772125,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.493896484375,0.9741920232772828,0.3914389610290527,0.3724324107170105,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4942321777344,0.9575430154800416,0.3715724945068359,0.2612714469432831,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4947814941406,0.9309828877449036,0.3445290625095367,0.3281952142715454,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.8111766576766968,0.2278466671705246,1.034278392791748,284.49371337890625,284.95001220703125,294.3638000488281,289.67633056640625,294.36602783203125,299.0590209960937,284.4804992675781,1.0,0.4939191937446594,1.0,1.0,0.0,1.0,-2.7095768451690674,2.70957088470459,5.898043127672281e-06,2.0905561447143555,0.915073573589325,0.915073573589325,0.0,93.40581512451172,82.0,40102.93359375,-0.0,1567.68896484375,1.0,280.69891357421875,283.2863464355469,292.7295227050781,295.4465026855469,293.1499938964844,293.1499938964844,280.6499938964844,36286.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913387417793274,1.0,0.0,0.0,3.735292434692383,3.735317468643189,9.30984640490351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.427734375,0.0,1632.342041015625,1895.4371337890625,0.0,3528.01318359375,0.9245002269744872,1.0,0.0,3.0,1.0,0.0
12331560,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4086608886719,0.8694124221801758,0.2853500247001648,0.2587723433971405,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078674316406,0.970425009727478,0.3889680802822113,0.370148092508316,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4079895019531,0.9532988667488098,0.3691375851631164,0.2596050202846527,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4081726074219,0.9265531301498412,0.3423126935958862,0.3261494040489197,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4094543457031,0.8076342940330505,0.2261327058076858,1.02681303024292,284.4078063964844,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,299.04742431640625,284.4032287597656,1.0,0.4913727641105652,1.0,1.0,0.0,1.0,-2.691090583801269,2.691084623336792,5.817953024234157e-06,2.076348066329956,0.9105482697486876,0.9105482697486876,0.0,93.2893295288086,85.0,39782.13671875,-0.0,1541.0616455078125,1.0,280.657470703125,283.21551513671875,292.6558837890625,295.3065185546875,293.1499938964844,293.1499938964844,280.3500061035156,36470.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148908853530884,1.0,0.0,0.0,3.725139617919922,3.725164413452149,9.2593052158918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.640625,0.0,1621.9735107421875,1895.4371337890625,0.0,3541.93603515625,0.9223780632019044,1.0,0.0,3.0,1.0,0.0
12331620,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.14849853515625,0.8582987189292908,0.2808915972709656,0.2549116909503937,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.147705078125,0.9585666060447692,0.3838796317577362,0.3655137717723846,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478271484375,0.940298855304718,0.3641327023506164,0.2562363445758819,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.14801025390625,0.913580358028412,0.3377376198768616,0.3219907581806183,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492919921875,0.797021210193634,0.2225753515958786,1.011551022529602,284.14764404296875,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,299.02520751953125,284.1431579589844,1.0,0.4869607090950012,1.0,1.0,0.0,1.0,-2.6534979343414307,2.653492212295532,5.656752819049871e-06,2.0474445819854736,0.8978134393692017,0.8978134393692017,0.0,94.1738052368164,88.0,40036.7421875,-0.0,1492.9853515625,1.0,280.35772705078125,282.953857421875,292.5564270019531,295.2236328125,293.1499938964844,293.1499938964844,280.6499938964844,36886.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217792749404908,1.0,0.0,0.0,3.693498373031616,3.693522930145264,9.102676017391786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.97900390625,0.0,1588.81201171875,1895.4371337890625,0.0,3605.56982421875,0.9155701398849488,1.0,0.0,3.0,1.0,0.0
12331680,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.14849853515625,0.8582987189292908,0.2808915972709656,0.2549116909503937,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.147705078125,0.9585666060447692,0.3838796317577362,0.3655137717723846,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478271484375,0.940298855304718,0.3641327023506164,0.2562363445758819,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.14801025390625,0.913580358028412,0.3377376198768616,0.3219907581806183,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492919921875,0.797021210193634,0.2225753515958786,1.011551022529602,284.14764404296875,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,299.02520751953125,284.1431579589844,1.0,0.4869607090950012,1.0,1.0,0.0,1.0,-2.6534979343414307,2.653492212295532,5.656752819049871e-06,2.0474445819854736,0.8978134393692017,0.8978134393692017,0.0,94.1738052368164,88.0,40036.7421875,-0.0,1492.9853515625,1.0,280.35772705078125,282.953857421875,292.5564270019531,295.2236328125,293.1499938964844,293.1499938964844,280.6499938964844,36886.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217792749404908,1.0,0.0,0.0,3.693498373031616,3.693522930145264,9.102676017391786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.97900390625,0.0,1588.81201171875,1895.4371337890625,0.0,3605.56982421875,0.9155701398849488,1.0,0.0,3.0,1.0,0.0
12331740,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.848739504814148,0.2777885794639587,0.2517877221107483,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762145996094,0.9471122622489928,0.3800023198127746,0.3615375161170959,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.9282844066619872,0.3604569733142853,0.2534151673316955,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.9026011824607848,0.3342374563217163,0.3184080123901367,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762756347656,0.787352442741394,0.2197640240192413,0.9980775713920592,284.2762145996094,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,299.0129089355469,284.27569580078125,1.0,0.4834015071392059,1.0,1.0,0.0,1.0,-2.6210684776306152,2.621062994003296,5.51926586922491e-06,2.022389888763428,0.8886431455612183,0.8886431455612183,0.0,95.2004852294922,91.0,37984.62109375,-0.0,1453.6455078125,1.0,280.6423645019531,283.1236877441406,292.3632202148437,294.83740234375,293.1499938964844,293.1499938964844,280.95001220703125,36988.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023208022117616,1.0,0.0,0.0,3.656980991363525,3.6570053100585938,8.92357093107421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.9296875,0.0,1548.362060546875,1895.4371337890625,0.0,3425.2080078125,0.9074935913085938,1.0,0.0,3.0,1.0,0.0
12331800,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.848739504814148,0.2777885794639587,0.2517877221107483,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762145996094,0.9471122622489928,0.3800023198127746,0.3615375161170959,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.9282844066619872,0.3604569733142853,0.2534151673316955,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.9026011824607848,0.3342374563217163,0.3184080123901367,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762756347656,0.787352442741394,0.2197640240192413,0.9980775713920592,284.2762145996094,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,299.0129089355469,284.27569580078125,1.0,0.4834015071392059,1.0,1.0,0.0,1.0,-2.6210684776306152,2.621062994003296,5.51926586922491e-06,2.022389888763428,0.8886431455612183,0.8886431455612183,0.0,95.2004852294922,91.0,37984.62109375,-0.0,1453.6455078125,1.0,280.6423645019531,283.1236877441406,292.3632202148437,294.83740234375,293.1499938964844,293.1499938964844,280.95001220703125,36988.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023208022117616,1.0,0.0,0.0,3.656980991363525,3.6570053100585938,8.92357093107421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.9296875,0.0,1548.362060546875,1895.4371337890625,0.0,3425.2080078125,0.9074935913085938,1.0,0.0,3.0,1.0,0.0
12331860,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.43603515625,0.8432799577713013,0.2759459018707275,0.2499676346778869,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.9398706555366516,0.3774014711380005,0.3588980734348297,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.9210640788078308,0.3580789566040039,0.2516217231750488,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43609619140625,0.8962910771369934,0.3319153487682342,0.3160447180271148,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4359436035156,0.7814459204673767,0.2179098278284073,0.9890893697738647,284.4361267089844,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,299.0116271972656,284.4361877441406,1.0,0.4810609519481659,1.0,1.0,0.0,1.0,-2.5999069213867188,2.5999014377593994,5.430631063063629e-06,2.006124496459961,0.8793659210205078,0.8793659210205078,0.0,95.7810516357422,94.0,36013.62109375,-0.0,1428.0301513671875,1.0,280.9416809082031,283.3193359375,292.2436828613281,294.57598876953125,293.1499938964844,293.1499938964844,281.25,37068.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87917560338974,1.0,0.0,0.0,3.6172497272491455,3.617273569107056,8.730724516681221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.5732421875,0.0,1504.9622802734375,1895.4371337890625,0.0,3208.85400390625,0.8986905813217163,1.0,0.0,3.0,1.0,0.0
12331920,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.43603515625,0.8432799577713013,0.2759459018707275,0.2499676346778869,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.9398706555366516,0.3774014711380005,0.3588980734348297,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.9210640788078308,0.3580789566040039,0.2516217231750488,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43609619140625,0.8962910771369934,0.3319153487682342,0.3160447180271148,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4359436035156,0.7814459204673767,0.2179098278284073,0.9890893697738647,284.4361267089844,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,299.0116271972656,284.4361877441406,1.0,0.4810609519481659,1.0,1.0,0.0,1.0,-2.5999069213867188,2.5999014377593994,5.430631063063629e-06,2.006124496459961,0.8793659210205078,0.8793659210205078,0.0,95.7810516357422,94.0,36013.62109375,-0.0,1428.0301513671875,1.0,280.9416809082031,283.3193359375,292.2436828613281,294.57598876953125,293.1499938964844,293.1499938964844,281.25,37068.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87917560338974,1.0,0.0,0.0,3.6172497272491455,3.617273569107056,8.730724516681221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.5732421875,0.0,1504.9622802734375,1895.4371337890625,0.0,3208.85400390625,0.8986905813217163,1.0,0.0,3.0,1.0,0.0
12331980,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.8385684490203857,0.2746724486351013,0.2487758100032806,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026611328125,0.933262288570404,0.3754540085792541,0.3569925725460052,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026611328125,0.9147040247917176,0.3563187420368194,0.2503505349159241,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026306152344,0.890676736831665,0.3301986753940582,0.3143653273582458,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023864746094,0.7763766050338745,0.2166194468736648,0.9830278158187866,284.6026611328125,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,299.0161437988281,284.60302734375,1.0,0.4797860980033874,1.0,1.0,0.0,1.0,-2.5853519439697266,2.5853466987609863,5.370259259507293e-06,1.995023727416992,0.8704813718795776,0.8704813718795776,0.0,96.63118743896484,97.0,34118.47265625,-0.0,1412.6065673828125,1.0,281.2413024902344,283.5194702148437,292.1481018066406,294.3587951660156,293.1499938964844,293.1499938964844,281.54998779296875,37109.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570374846458435,1.0,0.0,0.0,3.5758605003356934,3.5758841037750244,8.532070978617412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.71728515625,0.0,1460.37353515625,1895.4371337890625,0.0,3001.223388671875,0.8895028829574585,1.0,0.0,3.0,1.0,0.0
12332040,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.8385684490203857,0.2746724486351013,0.2487758100032806,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026611328125,0.933262288570404,0.3754540085792541,0.3569925725460052,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026611328125,0.9147040247917176,0.3563187420368194,0.2503505349159241,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026306152344,0.890676736831665,0.3301986753940582,0.3143653273582458,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023864746094,0.7763766050338745,0.2166194468736648,0.9830278158187866,284.6026611328125,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,299.0161437988281,284.60302734375,1.0,0.4797860980033874,1.0,1.0,0.0,1.0,-2.5853519439697266,2.5853466987609863,5.370259259507293e-06,1.995023727416992,0.8704813718795776,0.8704813718795776,0.0,96.63118743896484,97.0,34118.47265625,-0.0,1412.6065673828125,1.0,281.2413024902344,283.5194702148437,292.1481018066406,294.3587951660156,293.1499938964844,293.1499938964844,281.54998779296875,37109.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570374846458435,1.0,0.0,0.0,3.5758605003356934,3.5758841037750244,8.532070978617412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.71728515625,0.0,1460.37353515625,1895.4371337890625,0.0,3001.223388671875,0.8895028829574585,1.0,0.0,3.0,1.0,0.0
12332100,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.726806640625,0.8359651565551758,0.2741361558437347,0.2482784390449524,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.9295608997344972,0.3746047616004944,0.356172651052475,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283935546875,0.9112280011177064,0.3555518388748169,0.2498016357421875,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.8875676989555359,0.3294538259506225,0.3136484324932098,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248229980469,0.773653507232666,0.216092899441719,0.980618953704834,284.7287902832031,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,299.0193176269531,284.7383117675781,1.0,0.4794628024101257,1.0,1.0,0.0,1.0,-2.579352617263794,2.5793473720550537,5.34552646058728e-06,1.9904743432998653,0.8666858673095703,0.8666858673095703,0.0,97.26722717285156,97.0,32734.154296875,-0.0,1407.54736328125,1.0,281.4964294433594,283.6783447265625,292.0758056640625,294.1581115722656,293.1499938964844,293.1499938964844,281.54998779296875,37108.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439921736717224,1.0,0.0,0.0,3.5545871257781982,3.55461049079895,8.430855018559669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.6513671875,0.0,1437.663818359375,1895.4371337890625,0.0,2879.035888671875,0.8848104476928711,1.0,0.0,3.0,1.0,0.0
12332160,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.8335356116294861,0.2737011015415191,0.2479108124971389,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.926033079624176,0.373861700296402,0.3554906547069549,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.9080042839050292,0.3548927903175354,0.2493580877780914,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.8846175670623779,0.3288061916828155,0.3130558133125305,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.7711029648780823,0.2156556993722915,0.9787121415138244,284.7720031738281,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,299.0233154296875,284.77252197265625,1.0,0.4793334901332855,1.0,1.0,0.0,1.0,-2.574553966522217,2.574548721313477,5.325809979694896e-06,1.98684823513031,0.8619945049285889,0.8619945049285889,0.0,97.94937133789062,100.0,32271.71484375,-0.0,1404.2752685546875,1.0,281.541015625,283.72125244140625,292.05419921875,294.1514587402344,293.1499938964844,293.1499938964844,281.8500061035156,37125.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358245491981506,1.0,0.0,0.0,3.53377652168274,3.533799648284912,8.332425522894482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.2216796875,0.0,1415.8172607421875,1895.4371337890625,0.0,2802.72998046875,0.880156397819519,1.0,0.0,3.0,1.0,0.0
12332220,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8280812501907349,0.2729107141494751,0.2472447454929351,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.9181745052337646,0.3724832236766815,0.3542304933071136,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9011052250862122,0.3536863327026367,0.2485442757606506,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8780427575111389,0.3276098966598511,0.3119697272777557,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.7655103802680969,0.2148920446634292,0.9754786491394044,284.94195556640625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,299.0315856933594,284.942626953125,1.0,0.4794871807098388,1.0,1.0,0.0,1.0,-2.566070079803467,2.5660648345947266,5.291094566928223e-06,1.9804638624191284,0.8539087772369385,0.8539087772369385,0.0,99.69989776611328,103.0,30461.513671875,-0.0,1400.893798828125,1.0,281.8405456542969,283.9229736328125,291.95733642578125,293.9444885253906,293.1499938964844,293.1499938964844,282.1499938964844,37123.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146654367446899,1.0,0.0,0.0,3.4916558265686035,3.491678476333618,8.134973654705391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.28125,0.0,1372.0750732421875,1895.4371337890625,0.0,2606.221435546875,0.8708052635192871,1.0,0.0,3.0,1.0,0.0
12332280,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8280812501907349,0.2729107141494751,0.2472447454929351,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.9181745052337646,0.3724832236766815,0.3542304933071136,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9011052250862122,0.3536863327026367,0.2485442757606506,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8780427575111389,0.3276098966598511,0.3119697272777557,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.7655103802680969,0.2148920446634292,0.9754786491394044,284.94195556640625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,299.0315856933594,284.942626953125,1.0,0.4794871807098388,1.0,1.0,0.0,1.0,-2.566070079803467,2.5660648345947266,5.291094566928223e-06,1.9804638624191284,0.8539087772369385,0.8539087772369385,0.0,99.69989776611328,103.0,30461.513671875,-0.0,1400.893798828125,1.0,281.8405456542969,283.9229736328125,291.95733642578125,293.9444885253906,293.1499938964844,293.1499938964844,282.1499938964844,37123.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146654367446899,1.0,0.0,0.0,3.4916558265686035,3.491678476333618,8.134973654705391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.28125,0.0,1372.0750732421875,1895.4371337890625,0.0,2606.221435546875,0.8708052635192871,1.0,0.0,3.0,1.0,0.0
12332340,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8223342895507812,0.2722451090812683,0.2467096745967865,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9101076126098632,0.3712546527385711,0.3531337976455688,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8940182328224182,0.352643758058548,0.2478613853454589,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.8711740374565125,0.3265480697154999,0.3110325634479522,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7597501277923584,0.2142607420682907,0.9729524850845336,285.1120300292969,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,299.0401306152344,285.11279296875,1.0,0.480080634355545,1.0,1.0,0.0,1.0,-2.559126615524292,2.559121370315552,5.262812919681892e-06,1.9752615690231323,0.8462359309196472,0.8462359309196472,0.0,101.79029846191406,106.0,28681.634765625,-0.0,1401.004638671875,1.0,282.1401062011719,284.124267578125,291.85809326171875,293.7370300292969,293.1499938964844,293.1499938964844,282.45001220703125,37108.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928422689437866,1.0,0.0,0.0,3.449990749359131,3.4500131607055664,7.941986837067816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.416015625,0.0,1329.6639404296875,1895.4371337890625,0.0,2406.172607421875,0.8615612983703613,1.0,0.0,3.0,1.0,0.0
12332400,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8223342895507812,0.2722451090812683,0.2467096745967865,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9101076126098632,0.3712546527385711,0.3531337976455688,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8940182328224182,0.352643758058548,0.2478613853454589,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.8711740374565125,0.3265480697154999,0.3110325634479522,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7597501277923584,0.2142607420682907,0.9729524850845336,285.1120300292969,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,299.0401306152344,285.11279296875,1.0,0.480080634355545,1.0,1.0,0.0,1.0,-2.559126615524292,2.559121370315552,5.262812919681892e-06,1.9752615690231323,0.8462359309196472,0.8462359309196472,0.0,101.79029846191406,106.0,28681.634765625,-0.0,1401.004638671875,1.0,282.1401062011719,284.124267578125,291.85809326171875,293.7370300292969,293.1499938964844,293.1499938964844,282.45001220703125,37108.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928422689437866,1.0,0.0,0.0,3.449990749359131,3.4500131607055664,7.941986837067816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.416015625,0.0,1329.6639404296875,1895.4371337890625,0.0,2406.172607421875,0.8615612983703613,1.0,0.0,3.0,1.0,0.0
12332460,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.8164379000663757,0.2716816663742065,0.2462778389453888,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.9023746252059937,0.3701460361480713,0.3521638214588165,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8868362307548523,0.3517216742038727,0.2472743988037109,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.8642678260803223,0.3255907595157623,0.3102077543735504,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.7540131211280823,0.2137260884046554,0.9709312915802002,285.2816467285156,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,299.048583984375,285.282470703125,1.0,0.4809944033622741,1.0,1.0,0.0,1.0,-2.553316593170166,2.553311347961426,5.239232905296376e-06,1.970921277999878,0.8389890193939209,0.8389890193939209,0.0,104.12699127197266,109.0,26930.515625,-0.0,1403.6488037109375,1.0,282.439697265625,284.3247375488281,291.7583923339844,293.5306396484375,293.1499938964844,293.1499938964844,282.75,37083.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699640989303589,1.0,0.0,0.0,3.409175634384156,3.4091975688934326,7.75518344653392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.4482421875,0.0,1288.9508056640625,1895.4371337890625,0.0,2200.51953125,0.8525136709213257,1.0,0.0,3.0,1.0,0.0
12332520,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.8164379000663757,0.2716816663742065,0.2462778389453888,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.9023746252059937,0.3701460361480713,0.3521638214588165,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8868362307548523,0.3517216742038727,0.2472743988037109,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.8642678260803223,0.3255907595157623,0.3102077543735504,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.7540131211280823,0.2137260884046554,0.9709312915802002,285.2816467285156,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,299.048583984375,285.282470703125,1.0,0.4809944033622741,1.0,1.0,0.0,1.0,-2.553316593170166,2.553311347961426,5.239232905296376e-06,1.970921277999878,0.8389890193939209,0.8389890193939209,0.0,104.12699127197266,109.0,26930.515625,-0.0,1403.6488037109375,1.0,282.439697265625,284.3247375488281,291.7583923339844,293.5306396484375,293.1499938964844,293.1499938964844,282.75,37083.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699640989303589,1.0,0.0,0.0,3.409175634384156,3.4091975688934326,7.75518344653392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.4482421875,0.0,1288.9508056640625,1895.4371337890625,0.0,2200.51953125,0.8525136709213257,1.0,0.0,3.0,1.0,0.0
12332580,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.8104639649391174,0.2712087631225586,0.2459345012903213,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505920410156,0.895007848739624,0.3691416382789612,0.3513004779815674,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505615234375,0.8797630667686462,0.3509023785591125,0.2467652410268783,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8575156927108765,0.324722021818161,0.3094750046730041,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501342773437,0.7484404444694519,0.2132682651281356,0.9692991375923156,285.4505920410156,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,299.0567321777344,285.45147705078125,1.0,0.482145607471466,1.0,1.0,0.0,1.0,-2.548412799835205,2.548407554626465,5.219385002419585e-06,1.9672642946243288,0.8321892023086548,0.8321892023086548,0.0,106.63526916503906,112.0,25208.048828125,-0.0,1408.1956787109375,1.0,282.7392578125,284.5242004394531,291.6597900390625,293.32696533203125,293.1499938964844,293.1499938964844,283.04998779296875,37048.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458427548408508,1.0,0.0,0.0,3.369568109512329,3.369589805603028,7.576031748612877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.34423828125,0.0,1250.2227783203125,1895.4371337890625,0.0,1989.5947265625,0.8437414169311523,1.0,0.0,3.0,1.0,0.0
12332640,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.8104639649391174,0.2712087631225586,0.2459345012903213,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505920410156,0.895007848739624,0.3691416382789612,0.3513004779815674,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505615234375,0.8797630667686462,0.3509023785591125,0.2467652410268783,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8575156927108765,0.324722021818161,0.3094750046730041,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501342773437,0.7484404444694519,0.2132682651281356,0.9692991375923156,285.4505920410156,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,299.0567321777344,285.45147705078125,1.0,0.482145607471466,1.0,1.0,0.0,1.0,-2.548412799835205,2.548407554626465,5.219385002419585e-06,1.9672642946243288,0.8321892023086548,0.8321892023086548,0.0,106.63526916503906,112.0,25208.048828125,-0.0,1408.1956787109375,1.0,282.7392578125,284.5242004394531,291.6597900390625,293.32696533203125,293.1499938964844,293.1499938964844,283.04998779296875,37048.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458427548408508,1.0,0.0,0.0,3.369568109512329,3.369589805603028,7.576031748612877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.34423828125,0.0,1250.2227783203125,1895.4371337890625,0.0,1989.5947265625,0.8437414169311523,1.0,0.0,3.0,1.0,0.0
12332700,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688171386719,0.8073344230651855,0.2709801495075226,0.2457623034715652,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57061767578125,0.8912782669067383,0.3686537146568298,0.350876122713089,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.8761938810348511,0.3505048751831054,0.2465132772922516,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.8541294932365417,0.324298232793808,0.3091140687465668,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56689453125,0.7456527948379517,0.2130501568317413,0.9685301780700684,285.5707397460937,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,299.0604858398437,285.5801086425781,1.0,0.4827840924263,1.0,1.0,0.0,1.0,-2.5460357666015625,2.5460305213928223,5.209775736148004e-06,1.9654909372329712,0.8293865323066711,0.8293865323066711,0.0,107.9683074951172,112.0,24008.79296875,-0.0,1410.900390625,1.0,282.9902038574219,284.6826171875,291.5848999023437,293.1380920410156,293.1499938964844,293.1499938964844,283.04998779296875,37017.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730927586555481,1.0,0.0,0.0,3.349993705749512,3.350015163421631,7.488266646760167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.087890625,0.0,1231.2987060546875,1895.4371337890625,0.0,1862.847412109375,0.8394439816474915,1.0,0.0,3.0,1.0,0.0
12332760,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139221191406,0.8044016361236572,0.2708088159561157,0.245665818452835,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141052246094,0.8878307938575745,0.3682213425636291,0.3505267202854156,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61407470703125,0.8729162216186523,0.3501645028591156,0.2463209927082061,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6140441894531,0.8510167598724365,0.3239227533340454,0.3088177442550659,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.7430977821350098,0.2128689587116241,0.967972993850708,285.6141052246094,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,299.064453125,285.61480712890625,1.0,0.4834761321544647,1.0,1.0,0.0,1.0,-2.544243097305298,2.5442378520965576,5.202543889026856e-06,1.9641579389572144,0.8257796764373779,0.8257796764373779,0.0,109.26605987548828,115.0,23626.62890625,-0.0,1414.2047119140625,1.0,283.03887939453125,284.7309265136719,291.56597900390625,293.13482666015625,293.1499938964844,293.1499938964844,283.1499938964844,37009.671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208625078201294,1.0,0.0,0.0,3.331378221511841,3.331399440765381,7.405275255223387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.486328125,0.0,1213.632080078125,1895.4371337890625,0.0,1779.1239013671875,0.8332926034927368,1.0,0.0,3.0,1.0,0.0
12332820,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634521484375,0.7975819110870361,0.2700352370738983,0.2452153116464615,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.8800785541534424,0.3669691979885101,0.3495919406414032,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.8655218482017517,0.3490574359893799,0.2457388639450073,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.8440617918968201,0.3228200078010559,0.3080123662948608,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6635131835937,0.7373574376106262,0.2122591137886047,0.9662039875984192,285.6634216308594,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,299.0691833496094,285.6629943847656,1.0,0.4848522543907165,1.0,1.0,0.0,1.0,-2.5387892723083496,2.5387840270996094,5.180529569770442e-06,1.9600802659988403,0.8174221515655518,0.8174221515655518,0.0,112.21798706054688,118.0,22729.169921875,-0.0,1419.9124755859375,1.0,283.1457824707031,284.8054504394531,291.525390625,293.0587463378906,293.1499938964844,293.1499938964844,283.1499938964844,36721.7265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707663357257843,1.0,0.0,0.0,3.27158522605896,3.271605968475342,7.141834430512972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.57470703125,0.0,1156.3480224609375,1895.4371337890625,0.0,1671.7476806640625,0.8185276389122009,1.0,0.0,3.0,1.0,0.0
