time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332880,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634521484375,0.7975819110870361,0.2700352370738983,0.2452153116464615,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.8800785541534424,0.3669691979885101,0.3495919406414032,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.8655218482017517,0.3490574359893799,0.2457388639450073,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.8440617918968201,0.3228200078010559,0.3080123662948608,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6635131835937,0.7373574376106262,0.2122591137886047,0.9662039875984192,285.6634216308594,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,299.0691833496094,285.6629943847656,1.0,0.4848522543907165,1.0,1.0,0.0,1.0,-2.5387892723083496,2.5387840270996094,5.180529569770442e-06,1.9600802659988403,0.8174221515655518,0.8174221515655518,0.0,112.21798706054688,118.0,22729.169921875,-0.0,1419.9124755859375,1.0,283.1457824707031,284.8054504394531,291.525390625,293.0587463378906,293.1499938964844,293.1499938964844,283.1499938964844,36721.7265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707663357257843,1.0,0.0,0.0,3.27158522605896,3.271605968475342,7.141834430512972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.57470703125,0.0,1156.3480224609375,1895.4371337890625,0.0,1671.7476806640625,0.8185276389122009,1.0,0.0,3.0,1.0,0.0
12332940,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65264892578125,0.789436399936676,0.2686822712421417,0.2442758679389953,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524963378906,0.8711496591567993,0.3651621639728546,0.3481751382350921,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8569902777671814,0.3473665714263916,0.2447765171527862,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8360854387283325,0.321204274892807,0.3067645728588104,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528015136719,0.7306626439094543,0.2112519741058349,0.9628694653511048,285.6524963378906,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,299.06939697265625,285.6515808105469,1.0,0.4860244691371918,1.0,1.0,0.0,1.0,-2.5293002128601074,2.5292952060699463,5.142099325894378e-06,1.9528632164001465,0.80677729845047,0.80677729845047,0.0,115.62866973876952,121.0,22155.05078125,-0.0,1422.337646484375,1.0,283.1498413085937,284.81109619140625,291.47967529296875,292.9969177246094,293.1499938964844,293.1499938964844,283.1499938964844,36200.8359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031940817832947,1.0,0.0,0.0,3.1877806186676025,3.187800645828247,6.780632020308985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.60546875,0.0,1078.4744873046875,1895.4371337890625,0.0,1636.05078125,0.799127459526062,1.0,0.0,3.0,1.0,0.0
12333000,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65264892578125,0.789436399936676,0.2686822712421417,0.2442758679389953,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524963378906,0.8711496591567993,0.3651621639728546,0.3481751382350921,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8569902777671814,0.3473665714263916,0.2447765171527862,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8360854387283325,0.321204274892807,0.3067645728588104,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528015136719,0.7306626439094543,0.2112519741058349,0.9628694653511048,285.6524963378906,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,299.06939697265625,285.6515808105469,1.0,0.4860244691371918,1.0,1.0,0.0,1.0,-2.5293002128601074,2.5292952060699463,5.142099325894378e-06,1.9528632164001465,0.80677729845047,0.80677729845047,0.0,115.62866973876952,121.0,22155.05078125,-0.0,1422.337646484375,1.0,283.1498413085937,284.81109619140625,291.47967529296875,292.9969177246094,293.1499938964844,293.1499938964844,283.1499938964844,36200.8359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031940817832947,1.0,0.0,0.0,3.1877806186676025,3.187800645828247,6.780632020308985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.60546875,0.0,1078.4744873046875,1895.4371337890625,0.0,1636.05078125,0.799127459526062,1.0,0.0,3.0,1.0,0.0
12333060,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.7807890772819519,0.2669772803783417,0.2429629266262054,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.8618894815444946,0.3629825711250305,0.3463568687438965,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425476074219,0.8481589555740356,0.3453054130077362,0.2435136437416076,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425476074219,0.8277684450149536,0.3192332088947296,0.3051384687423706,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.7235115766525269,0.2099362015724182,0.9580371379852296,285.6425170898437,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,299.0665283203125,285.641845703125,1.0,0.4868878126144409,1.0,1.0,0.0,1.0,-2.516263246536255,2.5162582397460938,5.08936000187532e-06,1.942856907844544,0.7944023013114929,0.7944023013114929,0.0,119.2314682006836,109.0,21561.169921875,-0.0,1420.9737548828125,1.0,283.1499938964844,284.8189697265625,291.4027709960937,292.89141845703125,293.1499938964844,293.1499938964844,283.1499938964844,35555.33203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988593935966492,1.0,0.0,0.0,3.087207078933716,3.087225914001465,6.35952744687529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.4912109375,0.0,989.7267456054688,1895.4371337890625,0.0,1601.7633056640625,0.7759749293327332,1.0,0.0,3.0,1.0,0.0
12333120,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.7807890772819519,0.2669772803783417,0.2429629266262054,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.8618894815444946,0.3629825711250305,0.3463568687438965,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425476074219,0.8481589555740356,0.3453054130077362,0.2435136437416076,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425476074219,0.8277684450149536,0.3192332088947296,0.3051384687423706,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.7235115766525269,0.2099362015724182,0.9580371379852296,285.6425170898437,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,299.0665283203125,285.641845703125,1.0,0.4868878126144409,1.0,1.0,0.0,1.0,-2.516263246536255,2.5162582397460938,5.08936000187532e-06,1.942856907844544,0.7944023013114929,0.7944023013114929,0.0,119.2314682006836,109.0,21561.169921875,-0.0,1420.9737548828125,1.0,283.1499938964844,284.8189697265625,291.4027709960937,292.89141845703125,293.1499938964844,293.1499938964844,283.1499938964844,35555.33203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988593935966492,1.0,0.0,0.0,3.087207078933716,3.087225914001465,6.35952744687529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.4912109375,0.0,989.7267456054688,1895.4371337890625,0.0,1601.7633056640625,0.7759749293327332,1.0,0.0,3.0,1.0,0.0
12333180,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.7817924618721008,0.2651523649692535,0.2412843704223632,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375427246094,0.8630918264389038,0.3606396019458771,0.3441176414489746,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.8493177890777588,0.3430967628955841,0.2419493198394775,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.828790545463562,0.3170989453792572,0.3030940592288971,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.7243220210075378,0.2084611803293228,0.9512653946876526,285.6375427246094,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,299.0624389648437,285.6370849609375,1.0,0.4827438294887543,1.0,1.0,0.0,1.0,-2.4990880489349365,2.4990830421447754,5.020237949793227e-06,1.9296414852142327,0.7804775238037109,0.7804775238037109,0.0,117.02642059326172,97.0,20940.080078125,-0.0,1389.5499267578125,1.0,283.1499938964844,284.832763671875,291.3168640136719,292.7690734863281,293.1499938964844,293.1499938964844,283.1499938964844,34828.15234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919503808021545,1.0,0.0,0.0,2.9729061126708984,2.972923994064331,5.89733360811806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.0458984375,0.0,895.13134765625,1895.4371337890625,0.0,1547.81494140625,0.7498036623001099,1.0,0.0,3.0,1.0,0.0
12333240,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.7817924618721008,0.2651523649692535,0.2412843704223632,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375427246094,0.8630918264389038,0.3606396019458771,0.3441176414489746,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.8493177890777588,0.3430967628955841,0.2419493198394775,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.828790545463562,0.3170989453792572,0.3030940592288971,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.7243220210075378,0.2084611803293228,0.9512653946876526,285.6375427246094,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,299.0624389648437,285.6370849609375,1.0,0.4827438294887543,1.0,1.0,0.0,1.0,-2.4990880489349365,2.4990830421447754,5.020237949793227e-06,1.9296414852142327,0.7804775238037109,0.7804775238037109,0.0,117.02642059326172,97.0,20940.080078125,-0.0,1389.5499267578125,1.0,283.1499938964844,284.832763671875,291.3168640136719,292.7690734863281,293.1499938964844,293.1499938964844,283.1499938964844,34828.15234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919503808021545,1.0,0.0,0.0,2.9729061126708984,2.972923994064331,5.89733360811806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.0458984375,0.0,895.13134765625,1895.4371337890625,0.0,1547.81494140625,0.7498036623001099,1.0,0.0,3.0,1.0,0.0
12333300,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.7850282788276672,0.2642397880554199,0.2403766512870788,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.8666396141052246,0.359449565410614,0.3429085314273834,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.8527132272720337,0.3419802486896515,0.2411055117845535,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.8319324254989624,0.3160117566585541,0.3019813597202301,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.7269792556762695,0.2077029645442962,0.9474495649337769,285.6390380859375,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,299.06036376953125,285.63897705078125,1.0,0.4795534312725067,1.0,1.0,0.0,1.0,-2.489609956741333,2.489605188369751,4.9822497203422245e-06,1.9223222732543943,0.7730070352554321,0.7730070352554321,0.0,114.35125732421876,97.0,20608.294921875,-0.0,1366.1871337890625,1.0,283.1499938964844,284.8446655273437,291.2749328613281,292.70654296875,293.1499938964844,293.1499938964844,283.1499938964844,34271.0078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687485933303833,1.0,0.0,0.0,2.904103994369507,2.904121398925781,5.627528025797801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.970703125,0.0,840.5792846679688,1895.4371337890625,0.0,1513.4285888671875,0.7367663979530334,1.0,0.0,3.0,1.0,0.0
12333360,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.7897486686706543,0.2633353173732757,0.2394501715898513,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.8718072772026062,0.3582575023174286,0.3416689932346344,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.8576661348342896,0.3408650159835815,0.2402420043945312,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.8365024328231812,0.3149213492870331,0.3008368909358978,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.7308341860771179,0.2069416791200637,0.9434790015220642,285.6385803222656,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,299.05841064453125,285.638427734375,1.0,0.4758133292198181,1.0,1.0,0.0,1.0,-2.479825258255005,2.479820251464844,4.943171916238498e-06,1.914758324623108,0.7651628255844116,0.7651628255844116,0.0,110.9629135131836,85.0,20305.720703125,-0.0,1339.592041015625,1.0,283.1499938964844,284.8533630371094,291.2355041503906,292.6473388671875,293.1499938964844,293.1499938964844,283.1499938964844,34042.28515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825253963470459,1.0,0.0,0.0,2.846942901611328,2.846959590911865,5.408176093624206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.4833984375,0.0,798.3756103515625,1895.4371337890625,0.0,1475.6702880859375,0.7211228609085083,1.0,0.0,3.0,1.0,0.0
12333420,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.8033059239387512,0.2615630030632019,0.2375675588846206,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8867659568786621,0.3558860421180725,0.3391341269016266,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8720883131027222,0.338655024766922,0.2384795844554901,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.8497874736785889,0.3127487897872925,0.2984884977340698,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466979980469,0.7419692277908325,0.2054280191659927,0.9352608323097228,285.64678955078125,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,299.0549011230469,285.6470031738281,1.0,0.4671245515346527,1.0,1.0,0.0,1.0,-2.4597055912017822,2.4597008228302,4.8632796278980095e-06,1.899186849594116,0.7486575245857239,0.7486575245857239,0.0,102.66881561279295,73.0,19667.14453125,-0.0,1279.95849609375,1.0,283.1499938964844,284.8816833496094,291.163330078125,292.5336608886719,293.1499938964844,293.1499938964844,283.1499938964844,33202.828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714141964912415,1.0,0.0,0.0,2.711142539978028,2.711158037185669,4.904537149741373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.49560546875,0.0,702.4430541992188,1895.4371337890625,0.0,1392.8780517578125,0.6903772354125977,1.0,0.0,3.0,1.0,0.0
12333480,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.8033059239387512,0.2615630030632019,0.2375675588846206,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8867659568786621,0.3558860421180725,0.3391341269016266,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8720883131027222,0.338655024766922,0.2384795844554901,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.8497874736785889,0.3127487897872925,0.2984884977340698,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466979980469,0.7419692277908325,0.2054280191659927,0.9352608323097228,285.64678955078125,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,299.0549011230469,285.6470031738281,1.0,0.4671245515346527,1.0,1.0,0.0,1.0,-2.4597055912017822,2.4597008228302,4.8632796278980095e-06,1.899186849594116,0.7486575245857239,0.7486575245857239,0.0,102.66881561279295,73.0,19667.14453125,-0.0,1279.95849609375,1.0,283.1499938964844,284.8816833496094,291.163330078125,292.5336608886719,293.1499938964844,293.1499938964844,283.1499938964844,33202.828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714141964912415,1.0,0.0,0.0,2.711142539978028,2.711158037185669,4.904537149741373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.49560546875,0.0,702.4430541992188,1895.4371337890625,0.0,1392.8780517578125,0.6903772354125977,1.0,0.0,3.0,1.0,0.0
12333540,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629333496094,0.8216524124145508,0.2598485946655273,0.2356840521097183,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.908446967601776,0.3535486459732055,0.3365735411643982,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630249023437,0.8930988907814026,0.3364869654178619,0.2367041110992431,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630249023437,0.8693884611129761,0.3106037676334381,0.2961085140705108,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628112792969,0.7583984732627869,0.2039436995983123,0.92690110206604,285.6630554199219,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,299.0521545410156,285.6637268066406,1.0,0.4573112428188324,1.0,1.0,0.0,1.0,-2.439330577850342,2.43932580947876,4.78301762996125e-06,1.8833974599838257,0.7311667203903198,0.7311667203903198,0.0,93.0311279296875,61.0,19036.380859375,-0.0,1215.352294921875,1.0,283.1499938964844,284.9188232421875,291.1007385253906,292.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,32308.654296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593301892280579,1.0,0.0,0.0,2.567411184310913,2.567425489425659,4.398293071972148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.58837890625,0.0,609.871826171875,1895.4371337890625,0.0,1305.776123046875,0.6580213308334351,1.0,0.0,3.0,1.0,0.0
12333600,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629333496094,0.8216524124145508,0.2598485946655273,0.2356840521097183,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.908446967601776,0.3535486459732055,0.3365735411643982,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630249023437,0.8930988907814026,0.3364869654178619,0.2367041110992431,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630249023437,0.8693884611129761,0.3106037676334381,0.2961085140705108,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628112792969,0.7583984732627869,0.2039436995983123,0.92690110206604,285.6630554199219,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,299.0521545410156,285.6637268066406,1.0,0.4573112428188324,1.0,1.0,0.0,1.0,-2.439330577850342,2.43932580947876,4.78301762996125e-06,1.8833974599838257,0.7311667203903198,0.7311667203903198,0.0,93.0311279296875,61.0,19036.380859375,-0.0,1215.352294921875,1.0,283.1499938964844,284.9188232421875,291.1007385253906,292.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,32308.654296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593301892280579,1.0,0.0,0.0,2.567411184310913,2.567425489425659,4.398293071972148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.58837890625,0.0,609.871826171875,1895.4371337890625,0.0,1305.776123046875,0.6580213308334351,1.0,0.0,3.0,1.0,0.0
12333660,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.8458775281906128,0.2582001090049743,0.2338274270296096,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.9415189027786256,0.351260095834732,0.3340235650539398,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.9238671064376832,0.3343738317489624,0.2349410355091095,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.8972776532173157,0.3085000514984131,0.2937323451042175,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7820983529090881,0.2025014758110046,0.918565034866333,285.68780517578125,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,299.0501403808594,285.6888427734375,1.0,0.4467557668685913,1.0,1.0,0.0,1.0,-2.419048309326172,2.419043779373169,4.70378108730074e-06,1.8676661252975464,0.7128443121910095,0.7128443121910095,0.0,82.586669921875,49.0,18453.095703125,-0.0,1148.548095703125,1.0,283.1499938964844,284.9698486328125,291.0478820800781,292.3382873535156,293.1499938964844,293.1499938964844,283.1499938964844,31358.728515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469643115997314,1.0,0.0,0.0,2.417745351791382,2.4177587032318115,3.900447893556702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.95068359375,0.0,522.7286987304688,1895.4371337890625,0.0,1220.004638671875,0.6245287656784058,1.0,0.0,3.0,1.0,0.0
12333720,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.8458775281906128,0.2582001090049743,0.2338274270296096,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.9415189027786256,0.351260095834732,0.3340235650539398,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.9238671064376832,0.3343738317489624,0.2349410355091095,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.8972776532173157,0.3085000514984131,0.2937323451042175,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7820983529090881,0.2025014758110046,0.918565034866333,285.68780517578125,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,299.0501403808594,285.6888427734375,1.0,0.4467557668685913,1.0,1.0,0.0,1.0,-2.419048309326172,2.419043779373169,4.70378108730074e-06,1.8676661252975464,0.7128443121910095,0.7128443121910095,0.0,82.586669921875,49.0,18453.095703125,-0.0,1148.548095703125,1.0,283.1499938964844,284.9698486328125,291.0478820800781,292.3382873535156,293.1499938964844,293.1499938964844,283.1499938964844,31358.728515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469643115997314,1.0,0.0,0.0,2.417745351791382,2.4177587032318115,3.900447893556702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.95068359375,0.0,522.7286987304688,1895.4371337890625,0.0,1220.004638671875,0.6245287656784058,1.0,0.0,3.0,1.0,0.0
12333780,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.881873607635498,0.2566188275814056,0.2320118546485901,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.9827009439468384,0.3490263819694519,0.331504076719284,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207946777344,0.967961311340332,0.3323204815387726,0.2332040518522262,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.9404667615890504,0.3064431250095367,0.2913792431354522,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.8157840371131897,0.2011060714721679,0.9103403687477112,285.7208557128906,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,299.0488586425781,285.7223205566406,1.0,0.4356874823570251,1.0,1.0,0.0,1.0,-2.399045467376709,2.399040937423706,4.626291229214985e-06,1.8521430492401123,0.6937636137008667,0.6937636137008667,0.0,71.6583480834961,52.0,17861.416015625,-0.0,1081.1431884765625,1.0,283.1499938964844,285.030029296875,291.00225830078125,292.25518798828125,293.1499938964844,293.1499938964844,283.1499938964844,30357.009765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63475102186203,1.0,0.0,0.0,2.263903379440308,2.263915538787842,3.419866345666378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.10546875,0.0,442.4409484863281,1895.4371337890625,0.0,1138.8272705078125,0.5903305411338806,1.0,0.0,3.0,1.0,0.0
12333840,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.881873607635498,0.2566188275814056,0.2320118546485901,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.9827009439468384,0.3490263819694519,0.331504076719284,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207946777344,0.967961311340332,0.3323204815387726,0.2332040518522262,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.9404667615890504,0.3064431250095367,0.2913792431354522,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.8157840371131897,0.2011060714721679,0.9103403687477112,285.7208557128906,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,299.0488586425781,285.7223205566406,1.0,0.4356874823570251,1.0,1.0,0.0,1.0,-2.399045467376709,2.399040937423706,4.626291229214985e-06,1.8521430492401123,0.6937636137008667,0.6937636137008667,0.0,71.6583480834961,52.0,17861.416015625,-0.0,1081.1431884765625,1.0,283.1499938964844,285.030029296875,291.00225830078125,292.25518798828125,293.1499938964844,293.1499938964844,283.1499938964844,30357.009765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63475102186203,1.0,0.0,0.0,2.263903379440308,2.263915538787842,3.419866345666378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.10546875,0.0,442.4409484863281,1895.4371337890625,0.0,1138.8272705078125,0.5903305411338806,1.0,0.0,3.0,1.0,0.0
12333900,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427978515625,0.896155059337616,0.2558515071868896,0.2311971932649612,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.9951916933059692,0.3479308187961578,0.3303392231464386,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.9822056889533995,0.3313162624835968,0.2324066460132599,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.9568543434143066,0.3054325878620147,0.2902947664260864,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.8277087211608887,0.2004255652427673,0.906665563583374,285.7431945800781,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,299.0484313964844,285.74530029296875,1.0,0.4320340454578399,1.0,1.0,0.0,1.0,-2.389989852905273,2.3899853229522705,4.591383458318887e-06,1.84509027004242,0.6840106844902039,0.6840106844902039,0.0,68.1498794555664,52.0,17549.2265625,-0.0,1056.84326171875,1.0,283.1499938964844,285.0674133300781,290.9808959960937,292.2144470214844,293.1499938964844,293.1499938964844,283.1499938964844,29650.662109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286292672157288,1.0,0.0,0.0,2.1793131828308105,2.1793246269226074,3.169075739606342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.12060546875,0.0,401.4653930664063,1895.4371337890625,0.0,1099.521240234375,0.5741826891899109,1.0,0.0,3.0,1.0,0.0
12333960,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76287841796875,0.904202938079834,0.2550846338272095,0.2304490059614181,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632141113281,0.9990000128746032,0.3468943834304809,0.3272601962089538,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9893789291381836,0.3303146660327911,0.231661781668663,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630920410156,0.9654141664505004,0.3044225573539734,0.2892784774303436,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625427246094,0.8343010544776917,0.1997444033622741,0.9033058881759644,285.7632141113281,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,299.0480651855469,285.7650451660156,1.0,0.4290632307529449,1.0,1.0,0.0,1.0,-2.379472494125366,2.379467964172364,4.551218808046542e-06,1.8370100259780884,0.6740572452545166,0.6740572452545166,0.0,66.09821319580078,70.0,17262.537109375,-0.0,1036.9425048828125,1.0,283.1499938964844,285.1004333496094,290.9610595703125,292.1768798828125,293.1499938964844,293.1499938964844,283.1499938964844,29299.76953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225237250328064,1.0,0.0,0.0,2.107858657836914,2.107869863510132,2.964670215988008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.54736328125,0.0,370.0040893554688,1895.4371337890625,0.0,1061.272705078125,0.5558882355690002,1.0,0.0,3.0,1.0,0.0
12334020,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8169860839844,0.8876709938049316,0.2535659670829773,0.2291952669620514,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81744384765625,0.9880024790763856,0.3447936773300171,0.3274651169776916,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.9739588499069214,0.3283380270004272,0.2303671091794967,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172607421875,0.9468884468078612,0.3024227321147918,0.2875048816204071,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.8203056454658508,0.1983965635299682,0.8978028297424316,285.8174743652344,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,299.0475158691406,285.8203125,1.0,0.4300635755062103,1.0,1.0,0.0,1.0,-2.3681979179382324,2.3681936264038086,4.50837251264602e-06,1.828351616859436,0.6538929343223572,0.6538929343223572,0.0,68.64805603027344,88.0,16686.064453125,-0.0,1034.9390869140625,1.0,283.1499938964844,285.1837463378906,290.9236145019531,292.10260009765625,293.1499938964844,293.1499938964844,283.1499938964844,28182.80078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100661754608154,1.0,0.0,0.0,1.9517375230789185,1.9517476558685305,2.5417699589525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.8857421875,0.0,305.9812927246094,1895.4371337890625,0.0,986.2841796875,0.5216830968856812,1.0,0.0,3.0,1.0,0.0
12334080,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8169860839844,0.8876709938049316,0.2535659670829773,0.2291952669620514,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81744384765625,0.9880024790763856,0.3447936773300171,0.3274651169776916,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.9739588499069214,0.3283380270004272,0.2303671091794967,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172607421875,0.9468884468078612,0.3024227321147918,0.2875048816204071,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.8203056454658508,0.1983965635299682,0.8978028297424316,285.8174743652344,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,299.0475158691406,285.8203125,1.0,0.4300635755062103,1.0,1.0,0.0,1.0,-2.3681979179382324,2.3681936264038086,4.50837251264602e-06,1.828351616859436,0.6538929343223572,0.6538929343223572,0.0,68.64805603027344,88.0,16686.064453125,-0.0,1034.9390869140625,1.0,283.1499938964844,285.1837463378906,290.9236145019531,292.10260009765625,293.1499938964844,293.1499938964844,283.1499938964844,28182.80078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100661754608154,1.0,0.0,0.0,1.9517375230789185,1.9517476558685305,2.5417699589525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.8857421875,0.0,305.9812927246094,1895.4371337890625,0.0,986.2841796875,0.5216830968856812,1.0,0.0,3.0,1.0,0.0
12334140,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.8496401309967041,0.2520213425159454,0.228160560131073,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.9462287425994872,0.3425827920436859,0.3257187306880951,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9288793802261353,0.326354056596756,0.22925566136837,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88104248046875,0.9008628129959106,0.300405740737915,0.2859702110290527,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88018798828125,0.7849242091178894,0.1970102936029434,0.8933486938476562,285.8812866210937,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,299.046630859375,285.8843994140625,1.0,0.435427725315094,1.0,1.0,0.0,1.0,-2.355807065963745,2.3558027744293213,4.460887339519104e-06,1.8184833526611328,0.6334015727043152,0.6334015727043152,0.0,77.34171295166016,106.0,16087.9130859375,-0.0,1056.75341796875,1.0,283.1499938964844,285.2771911621094,290.8902587890625,292.0325622558594,293.1499938964844,293.1499938964844,283.1499938964844,27009.07421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974019765853882,1.0,0.0,0.0,1.7978174686431885,1.797826647758484,2.1566745544987498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.0927734375,0.0,250.55860900878903,1895.4371337890625,0.0,914.4371948242188,0.4882160127162933,1.0,0.0,3.0,1.0,0.0
12334200,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.8496401309967041,0.2520213425159454,0.228160560131073,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.9462287425994872,0.3425827920436859,0.3257187306880951,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9288793802261353,0.326354056596756,0.22925566136837,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88104248046875,0.9008628129959106,0.300405740737915,0.2859702110290527,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88018798828125,0.7849242091178894,0.1970102936029434,0.8933486938476562,285.8812866210937,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,299.046630859375,285.8843994140625,1.0,0.435427725315094,1.0,1.0,0.0,1.0,-2.355807065963745,2.3558027744293213,4.460887339519104e-06,1.8184833526611328,0.6334015727043152,0.6334015727043152,0.0,77.34171295166016,106.0,16087.9130859375,-0.0,1056.75341796875,1.0,283.1499938964844,285.2771911621094,290.8902587890625,292.0325622558594,293.1499938964844,293.1499938964844,283.1499938964844,27009.07421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974019765853882,1.0,0.0,0.0,1.7978174686431885,1.797826647758484,2.1566745544987498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.0927734375,0.0,250.55860900878903,1895.4371337890625,0.0,914.4371948242188,0.4882160127162933,1.0,0.0,3.0,1.0,0.0
12334260,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8135241866111755,0.2504712045192718,0.2272420823574066,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.8981679081916809,0.340413361787796,0.3241629898548126,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.8835599422454834,0.324378490447998,0.2282451391220092,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542541503906,0.8594117760658264,0.2983855605125427,0.2845619916915893,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532775878906,0.7495476603507996,0.1956000924110412,0.8894017338752747,285.9545288085937,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,299.045654296875,285.9580993652344,1.0,0.4435869753360748,1.0,1.0,0.0,1.0,-2.345186948776245,2.3451826572418213,4.42074906459311e-06,1.810219645500183,0.6127008199691772,0.6127008199691772,0.0,89.50479125976562,124.0,15480.783203125,-0.0,1093.8885498046875,1.0,283.1499938964844,285.38104248046875,290.85986328125,291.96502685546875,293.1499938964844,293.1499938964844,283.1499938964844,25785.58984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843449234962463,1.0,0.0,0.0,1.6480239629745483,1.6480321884155271,1.8122598532954728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.005126953125,0.0,203.4405975341797,1895.4371337890625,0.0,845.342529296875,0.4559016227722168,1.0,0.0,3.0,1.0,0.0
12334320,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8135241866111755,0.2504712045192718,0.2272420823574066,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.8981679081916809,0.340413361787796,0.3241629898548126,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.8835599422454834,0.324378490447998,0.2282451391220092,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542541503906,0.8594117760658264,0.2983855605125427,0.2845619916915893,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532775878906,0.7495476603507996,0.1956000924110412,0.8894017338752747,285.9545288085937,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,299.045654296875,285.9580993652344,1.0,0.4435869753360748,1.0,1.0,0.0,1.0,-2.345186948776245,2.3451826572418213,4.42074906459311e-06,1.810219645500183,0.6127008199691772,0.6127008199691772,0.0,89.50479125976562,124.0,15480.783203125,-0.0,1093.8885498046875,1.0,283.1499938964844,285.38104248046875,290.85986328125,291.96502685546875,293.1499938964844,293.1499938964844,283.1499938964844,25785.58984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843449234962463,1.0,0.0,0.0,1.6480239629745483,1.6480321884155271,1.8122598532954728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.005126953125,0.0,203.4405975341797,1895.4371337890625,0.0,845.342529296875,0.4559016227722168,1.0,0.0,3.0,1.0,0.0
12334380,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.7794290781021118,0.2489327639341354,0.2264136672019958,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.036376953125,0.86040198802948,0.3382779359817505,0.3227275013923645,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.8472306132316589,0.3224245905876159,0.2273121625185012,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.8254526853561401,0.2963733673095703,0.2832462787628174,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350036621094,0.7205838561058044,0.1941773444414138,0.8858011960983276,286.0364074707031,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,299.0446472167969,286.0403747558594,1.0,0.4534498453140259,1.0,1.0,0.0,1.0,-2.335440158843994,2.335435628890991,4.384075964480871e-06,1.8026338815689087,0.5919020175933838,0.5919020175933838,0.0,103.93031311035156,112.0,14859.47265625,-0.0,1140.6434326171875,1.0,283.1499938964844,285.4943542480469,290.8322448730469,291.8995666503906,293.1499938964844,293.1499938964844,283.1499938964844,24521.62890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707653164863586,1.0,0.0,0.0,1.50409197807312,1.5040993690490725,1.5095315575308632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.456787109375,0.0,164.0405731201172,1895.4371337890625,0.0,778.7415771484375,0.4250909388065338,1.0,0.0,3.0,1.0,0.0
12334440,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.7794290781021118,0.2489327639341354,0.2264136672019958,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.036376953125,0.86040198802948,0.3382779359817505,0.3227275013923645,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.8472306132316589,0.3224245905876159,0.2273121625185012,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.8254526853561401,0.2963733673095703,0.2832462787628174,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350036621094,0.7205838561058044,0.1941773444414138,0.8858011960983276,286.0364074707031,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,299.0446472167969,286.0403747558594,1.0,0.4534498453140259,1.0,1.0,0.0,1.0,-2.335440158843994,2.335435628890991,4.384075964480871e-06,1.8026338815689087,0.5919020175933838,0.5919020175933838,0.0,103.93031311035156,112.0,14859.47265625,-0.0,1140.6434326171875,1.0,283.1499938964844,285.4943542480469,290.8322448730469,291.8995666503906,293.1499938964844,293.1499938964844,283.1499938964844,24521.62890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707653164863586,1.0,0.0,0.0,1.50409197807312,1.5040993690490725,1.5095315575308632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.456787109375,0.0,164.0405731201172,1895.4371337890625,0.0,778.7415771484375,0.4250909388065338,1.0,0.0,3.0,1.0,0.0
12334500,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0840759277344,0.7717393636703491,0.2481810897588729,0.2258704155683517,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848999023437,0.8521528840065002,0.3372289538383484,0.3218784034252167,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08477783203125,0.8393818736076355,0.3214658796787262,0.2267470359802246,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845642089844,0.8178327679634094,0.2953785061836242,0.2824498414993286,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0831604003906,0.7137450575828552,0.1934695392847061,0.883312463760376,286.0849609375,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,299.0442199707031,286.0898742675781,1.0,0.4547713696956634,1.0,1.0,0.0,1.0,-2.329145669937134,2.329141139984131,4.360560524219181e-06,1.797780990600586,0.5815602540969849,0.5815602540969849,0.0,107.48033905029295,112.0,14535.5107421875,-0.0,1147.7403564453125,1.0,283.1499938964844,285.5597839355469,290.81903076171875,291.8661804199219,293.1499938964844,293.1499938964844,283.1499938964844,23677.26171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637296438217163,1.0,0.0,0.0,1.4288480281829834,1.4288549423217771,1.3622772598864685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.66064453125,0.0,145.1658172607422,1895.4371337890625,0.0,746.2469482421875,0.4114710390567779,1.0,0.0,3.0,1.0,0.0
12334560,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12945556640625,0.7684594988822937,0.2474733889102935,0.2252732366323471,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.848627507686615,0.3362163603305816,0.3209674656391144,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300964355469,0.8360409140586853,0.3205466270446777,0.2261379510164261,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299133300781,0.8144389390945435,0.2944152057170868,0.2815864980220794,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1286315917969,0.7105827331542969,0.1927877366542816,0.8804764747619629,286.1302490234375,287.6848449707031,291.9444885253906,287.8779296875,291.9462890625,299.0440979003906,286.13482666015625,1.0,0.4546555578708648,1.0,1.0,0.0,1.0,-2.3221590518951416,2.3221547603607178,4.334468485467369e-06,1.7923561334609983,0.5711829662322998,0.5711829662322998,0.0,108.71540832519533,100.0,14256.556640625,-0.0,1144.8638916015625,1.0,283.1499938964844,285.6203308105469,290.8076171875,291.8371887207031,293.1499938964844,293.1499938964844,283.1499938964844,23224.638671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566484928131104,1.0,0.0,0.0,1.3675758838653564,1.3675825595855713,1.247947523097537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.5791015625,0.0,131.58189392089844,1895.4371337890625,0.0,714.8741455078125,0.3960597813129425,1.0,0.0,3.0,1.0,0.0
12334620,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.231689453125,0.7696064114570618,0.2461946904659271,0.2240338921546936,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325134277344,0.8497356176376343,0.3343074917793274,0.3190781772136688,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323913574219,0.8371843695640564,0.3188328146934509,0.2248758375644683,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.232177734375,0.8153577446937561,0.2925927639007568,0.2797806859016418,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308044433594,0.7113102078437805,0.1915180534124374,0.8743782043457031,286.2325439453125,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,299.0447692871094,286.2374572753906,1.0,0.4511266350746155,1.0,1.0,0.0,1.0,-2.307390213012696,2.3073859214782715,4.279559107089881e-06,1.780874252319336,0.5506496429443359,0.5506496429443359,0.0,106.82261657714844,88.0,13642.939453125,-0.0,1121.111083984375,1.0,283.1499938964844,285.7554626464844,290.7866516113281,291.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,21909.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422508716583252,1.0,0.0,0.0,1.2396687269210815,1.239674687385559,1.0254269966480933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.932373046875,0.0,105.18970489501952,1895.4371337890625,0.0,655.0304565429688,0.3689932227134704,1.0,0.0,3.0,1.0,0.0
12334680,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.231689453125,0.7696064114570618,0.2461946904659271,0.2240338921546936,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325134277344,0.8497356176376343,0.3343074917793274,0.3190781772136688,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323913574219,0.8371843695640564,0.3188328146934509,0.2248758375644683,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.232177734375,0.8153577446937561,0.2925927639007568,0.2797806859016418,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308044433594,0.7113102078437805,0.1915180534124374,0.8743782043457031,286.2325439453125,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,299.0447692871094,286.2374572753906,1.0,0.4511266350746155,1.0,1.0,0.0,1.0,-2.307390213012696,2.3073859214782715,4.279559107089881e-06,1.780874252319336,0.5506496429443359,0.5506496429443359,0.0,106.82261657714844,88.0,13642.939453125,-0.0,1121.111083984375,1.0,283.1499938964844,285.7554626464844,290.7866516113281,291.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,21909.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422508716583252,1.0,0.0,0.0,1.2396687269210815,1.239674687385559,1.0254269966480933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.932373046875,0.0,105.18970489501952,1895.4371337890625,0.0,655.0304565429688,0.3689932227134704,1.0,0.0,3.0,1.0,0.0
