time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334740,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.7782987952232361,0.2450810521841049,0.2228012382984161,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.341064453125,0.8588367104530334,0.3325451910495758,0.3171757757663727,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409423828125,0.8459866046905518,0.3172741532325744,0.2236105054616928,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.8236418962478638,0.2909033596515655,0.2779484689235687,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392639160156,0.7186852693557739,0.1903751343488693,0.8681202530860901,286.34112548828125,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,299.046630859375,286.3463134765625,1.0,0.4446482062339782,1.0,1.0,0.0,1.0,-2.2923858165740967,2.292381763458252,4.224132226227084e-06,1.7691981792449951,0.530364990234375,0.530364990234375,0.0,101.02986907958984,76.0,13017.626953125,-0.0,1082.1422119140625,1.0,283.1499938964844,285.8968200683594,290.767822265625,291.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,20591.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275598764419556,1.0,0.0,0.0,1.1208651065826416,1.1208704710006714,8.383013039292565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.766845703125,0.0,83.91371154785156,1895.4371337890625,0.0,599.1123657226562,0.3469261527061462,1.0,0.0,3.0,1.0,0.0
12334800,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.7782987952232361,0.2450810521841049,0.2228012382984161,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.341064453125,0.8588367104530334,0.3325451910495758,0.3171757757663727,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409423828125,0.8459866046905518,0.3172741532325744,0.2236105054616928,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.8236418962478638,0.2909033596515655,0.2779484689235687,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392639160156,0.7186852693557739,0.1903751343488693,0.8681202530860901,286.34112548828125,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,299.046630859375,286.3463134765625,1.0,0.4446482062339782,1.0,1.0,0.0,1.0,-2.2923858165740967,2.292381763458252,4.224132226227084e-06,1.7691981792449951,0.530364990234375,0.530364990234375,0.0,101.02986907958984,76.0,13017.626953125,-0.0,1082.1422119140625,1.0,283.1499938964844,285.8968200683594,290.767822265625,291.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,20591.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275598764419556,1.0,0.0,0.0,1.1208651065826416,1.1208704710006714,8.383013039292565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.766845703125,0.0,83.91371154785156,1895.4371337890625,0.0,599.1123657226562,0.3469261527061462,1.0,0.0,3.0,1.0,0.0
12334860,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4334716796875,0.7933337688446045,0.2440398782491684,0.2215742170810699,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342346191406,0.8748651742935181,0.3308511078357696,0.3152714669704437,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.43414306640625,0.8614494204521179,0.3157842457294464,0.2223459035158157,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4339294433594,0.8378154635429382,0.2892768681049347,0.2761068940162658,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4325866699219,0.7309001684188843,0.1893084645271301,0.8618504405021667,286.4342956542969,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,299.04901123046875,286.4390563964844,1.0,0.4363311529159546,1.0,1.0,0.0,1.0,-2.277361869812012,2.277357816696167,4.169014118815539e-06,1.757506012916565,0.5099691152572632,0.5099691152572632,0.0,92.9155731201172,64.0,12466.8896484375,-0.0,1034.6204833984375,1.0,283.1499938964844,286.0180053710937,290.7544860839844,291.67578125,293.1499938964844,293.1499938964844,283.1499938964844,19990.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132946372032166,1.0,0.0,0.0,1.0284841060638428,1.028489112854004,7.058113027369475e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.028564453125,0.0,70.45201873779297,1895.4371337890625,0.0,549.4326171875,0.3297094106674194,1.0,0.0,3.0,1.0,0.0
12334920,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4334716796875,0.7933337688446045,0.2440398782491684,0.2215742170810699,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342346191406,0.8748651742935181,0.3308511078357696,0.3152714669704437,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.43414306640625,0.8614494204521179,0.3157842457294464,0.2223459035158157,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4339294433594,0.8378154635429382,0.2892768681049347,0.2761068940162658,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4325866699219,0.7309001684188843,0.1893084645271301,0.8618504405021667,286.4342956542969,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,299.04901123046875,286.4390563964844,1.0,0.4363311529159546,1.0,1.0,0.0,1.0,-2.277361869812012,2.277357816696167,4.169014118815539e-06,1.757506012916565,0.5099691152572632,0.5099691152572632,0.0,92.9155731201172,64.0,12466.8896484375,-0.0,1034.6204833984375,1.0,283.1499938964844,286.0180053710937,290.7544860839844,291.67578125,293.1499938964844,293.1499938964844,283.1499938964844,19990.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132946372032166,1.0,0.0,0.0,1.0284841060638428,1.028489112854004,7.058113027369475e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.028564453125,0.0,70.45201873779297,1895.4371337890625,0.0,549.4326171875,0.3297094106674194,1.0,0.0,3.0,1.0,0.0
12334980,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5206298828125,0.8144120573997498,0.2430111020803451,0.2203143388032913,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8982837200164795,0.3291687667369842,0.313332051038742,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212707519531,0.8842683434486389,0.314304918050766,0.2210543304681778,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5210876464844,0.8586686849594116,0.2876604497432709,0.2742285132408142,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5198059082031,0.7484686374664307,0.1882711946964264,0.855495274066925,286.5214233398437,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,299.0513916015625,286.5260314941406,1.0,0.4268062710762024,1.0,1.0,0.0,1.0,-2.2620773315429688,2.262073278427124,4.1133280319627374e-06,1.745607852935791,0.4894524812698364,0.4894524812698364,0.0,83.44935607910156,52.0,11938.2392578125,-0.0,982.2162475585938,1.0,283.1499938964844,286.1307067871094,290.74395751953125,291.6338195800781,293.1499938964844,293.1499938964844,283.1499938964844,19626.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997853338718414,1.0,0.0,0.0,0.947535276412964,0.9475399255752563,5.990791862586775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.906005859375,0.0,60.3154411315918,1895.4371337890625,0.0,506.2641906738281,0.315748929977417,1.0,0.0,3.0,1.0,0.0
12335040,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5206298828125,0.8144120573997498,0.2430111020803451,0.2203143388032913,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8982837200164795,0.3291687667369842,0.313332051038742,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212707519531,0.8842683434486389,0.314304918050766,0.2210543304681778,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5210876464844,0.8586686849594116,0.2876604497432709,0.2742285132408142,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5198059082031,0.7484686374664307,0.1882711946964264,0.855495274066925,286.5214233398437,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,299.0513916015625,286.5260314941406,1.0,0.4268062710762024,1.0,1.0,0.0,1.0,-2.2620773315429688,2.262073278427124,4.1133280319627374e-06,1.745607852935791,0.4894524812698364,0.4894524812698364,0.0,83.44935607910156,52.0,11938.2392578125,-0.0,982.2162475585938,1.0,283.1499938964844,286.1307067871094,290.74395751953125,291.6338195800781,293.1499938964844,293.1499938964844,283.1499938964844,19626.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997853338718414,1.0,0.0,0.0,0.947535276412964,0.9475399255752563,5.990791862586775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.906005859375,0.0,60.3154411315918,1895.4371337890625,0.0,506.2641906738281,0.315748929977417,1.0,0.0,3.0,1.0,0.0
12335100,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56317138671875,0.826862633228302,0.2424995452165603,0.2196746319532394,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5639038085937,0.913862407207489,0.3283295333385467,0.3123514056205749,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638122558594,0.89903724193573,0.3135673701763153,0.2204004377126693,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5635986328125,0.8724381327629089,0.2868530750274658,0.2732775211334228,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5623474121094,0.7600767612457275,0.1877587884664535,0.8522887825965881,286.56396484375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,299.0525207519531,286.5685119628906,1.0,0.4217133522033691,1.0,1.0,0.0,1.0,-2.2543516159057617,2.254347562789917,4.085328782821307e-06,1.7395920753479004,0.4791481494903564,0.4791481494903564,0.0,78.38805389404297,52.0,11678.759765625,-0.0,954.923583984375,1.0,283.1499938964844,286.1854248046875,290.7387390136719,291.6127624511719,293.1499938964844,293.1499938964844,283.1499938964844,19494.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4932525157928467,1.0,0.0,0.0,0.9100932478904724,0.91009783744812,5.5266919929408687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.951904296875,0.0,56.07674026489258,1895.4371337890625,0.0,486.6533203125,0.3096266984939575,1.0,0.0,3.0,1.0,0.0
12335160,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6054077148437,0.8414783477783203,0.2419907003641128,0.219031274318695,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.60614013671875,0.9338372349739076,0.3274920582771301,0.3113661110401153,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6060485839844,0.9174795150756836,0.3128319680690765,0.2197433561086654,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058349609375,0.8890774846076965,0.2860464453697204,0.2723210453987121,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.7742317318916321,0.1872496008872985,0.8490692377090454,286.606201171875,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,299.0536193847656,286.6107482910156,1.0,0.4164478778839111,1.0,1.0,0.0,1.0,-2.2465898990631104,2.2465858459472656,4.057299520354718e-06,1.7335472106933594,0.4688143134117126,0.4688143134117126,0.0,73.1743392944336,40.0,11421.423828125,-0.0,927.1919555664062,1.0,283.1499938964844,286.239501953125,290.7317199707031,291.58807373046875,293.1499938964844,293.1499938964844,283.1499938964844,19383.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865647852420807,1.0,0.0,0.0,0.8742783069610596,0.8742827773094177,5.100266164959066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.927001953125,0.0,52.258399963378906,1895.4371337890625,0.0,467.3843383789063,0.303951233625412,1.0,0.0,3.0,1.0,0.0
12335220,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.8823577165603638,0.2409838736057281,0.2177410274744033,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902770996094,0.9815714359283448,0.3258248269557953,0.3093888759613037,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.690185546875,0.967840313911438,0.3113704919815063,0.2184252887964248,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899719238281,0.9369939565658568,0.2844371497631073,0.2703981399536133,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6886901855469,0.812592089176178,0.1862401813268661,0.8426094055175781,286.6903076171875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,299.0556945800781,286.69488525390625,1.0,0.4054943323135376,1.0,1.0,0.0,1.0,-2.2310125827789307,2.231008529663086,4.001351499027805e-06,1.7214125394821167,0.4480631947517395,0.4480631947517395,0.0,62.41848373413086,43.0,10911.869140625,-0.0,870.9834594726562,1.0,283.1499938964844,286.3465270996094,290.7134704589844,291.532958984375,293.1499938964844,293.1499938964844,283.1499938964844,19203.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720878005027771,1.0,0.0,0.0,0.8068955540657043,0.8068998456001282,4.3443826314160106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.934814453125,0.0,45.6420783996582,1895.4371337890625,0.0,428.3010559082031,0.2937095165252685,1.0,0.0,3.0,1.0,0.0
12335280,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.8823577165603638,0.2409838736057281,0.2177410274744033,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902770996094,0.9815714359283448,0.3258248269557953,0.3093888759613037,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.690185546875,0.967840313911438,0.3113704919815063,0.2184252887964248,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899719238281,0.9369939565658568,0.2844371497631073,0.2703981399536133,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6886901855469,0.812592089176178,0.1862401813268661,0.8426094055175781,286.6903076171875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,299.0556945800781,286.69488525390625,1.0,0.4054943323135376,1.0,1.0,0.0,1.0,-2.2310125827789307,2.231008529663086,4.001351499027805e-06,1.7214125394821167,0.4480631947517395,0.4480631947517395,0.0,62.41848373413086,43.0,10911.869140625,-0.0,870.9834594726562,1.0,283.1499938964844,286.3465270996094,290.7134704589844,291.532958984375,293.1499938964844,293.1499938964844,283.1499938964844,19203.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720878005027771,1.0,0.0,0.0,0.8068955540657043,0.8068998456001282,4.3443826314160106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.934814453125,0.0,45.6420783996582,1895.4371337890625,0.0,428.3010559082031,0.2937095165252685,1.0,0.0,3.0,1.0,0.0
12335340,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7732238769531,0.9085644483566284,0.2399656921625137,0.2166582196950912,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77392578125,0.9990000128746032,0.3243020474910736,0.3036154210567474,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738647460937,0.9922561049461364,0.3099011778831482,0.2172693163156509,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7736511230469,0.9658381342887878,0.2828139662742615,0.268688291311264,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724304199219,0.8340728282928467,0.185220792889595,0.8371806740760803,286.77398681640625,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,299.05743408203125,286.7782287597656,1.0,0.3989061415195465,1.0,1.0,0.0,1.0,-2.2129151821136475,2.2129111289978027,3.93702475776081e-06,1.7074052095413208,0.4272039532661438,0.4272039532661438,0.0,57.053340911865234,61.0,10403.7353515625,-0.0,833.476318359375,1.0,283.1499938964844,286.4523620605469,290.69464111328125,291.4762268066406,293.1499938964844,293.1499938964844,283.1499938964844,19062.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561826288700104,1.0,0.0,0.0,0.7445569038391113,0.7445610761642456,3.6990421392602e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.98828125,0.0,40.11502456665039,1895.4371337890625,0.0,389.152099609375,0.2846817970275879,1.0,0.0,3.0,1.0,0.0
12335400,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7732238769531,0.9085644483566284,0.2399656921625137,0.2166582196950912,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77392578125,0.9990000128746032,0.3243020474910736,0.3036154210567474,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738647460937,0.9922561049461364,0.3099011778831482,0.2172693163156509,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7736511230469,0.9658381342887878,0.2828139662742615,0.268688291311264,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724304199219,0.8340728282928467,0.185220792889595,0.8371806740760803,286.77398681640625,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,299.05743408203125,286.7782287597656,1.0,0.3989061415195465,1.0,1.0,0.0,1.0,-2.2129151821136475,2.2129111289978027,3.93702475776081e-06,1.7074052095413208,0.4272039532661438,0.4272039532661438,0.0,57.053340911865234,61.0,10403.7353515625,-0.0,833.476318359375,1.0,283.1499938964844,286.4523620605469,290.69464111328125,291.4762268066406,293.1499938964844,293.1499938964844,283.1499938964844,19062.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561826288700104,1.0,0.0,0.0,0.7445569038391113,0.7445610761642456,3.6990421392602e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.98828125,0.0,40.11502456665039,1895.4371337890625,0.0,389.152099609375,0.2846817970275879,1.0,0.0,3.0,1.0,0.0
12335460,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.868408203125,0.894862174987793,0.2389262616634369,0.2158025205135345,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8694152832031,0.9926586747169496,0.3228747546672821,0.3065454065799713,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692626953125,0.9801495671272278,0.3084244430065155,0.2162980139255523,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8689880371094,0.95060932636261,0.281178742647171,0.2672255635261535,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.86724853515625,0.8225516080856323,0.1841911822557449,0.8329477906227112,286.86944580078125,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,299.058837890625,286.8754272460937,1.0,0.4002409875392914,1.0,1.0,0.0,1.0,-2.2069027423858643,2.2068986892700195,3.915537945431424e-06,1.702609896659851,0.4064189493656158,0.4064189493656158,0.0,58.90810394287109,79.0,9943.6015625,-0.0,835.0172119140625,1.0,283.1499938964844,286.5604553222656,290.677978515625,291.4217834472656,293.1499938964844,293.1499938964844,283.1499938964844,18945.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393262565135956,1.0,0.0,0.0,0.6869698762893677,0.6869739294052124,3.1489722829292084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.63720703125,0.0,35.45722579956055,1895.4371337890625,0.0,351.4758605957031,0.2766458988189697,1.0,0.0,3.0,1.0,0.0
12335520,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.868408203125,0.894862174987793,0.2389262616634369,0.2158025205135345,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8694152832031,0.9926586747169496,0.3228747546672821,0.3065454065799713,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692626953125,0.9801495671272278,0.3084244430065155,0.2162980139255523,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8689880371094,0.95060932636261,0.281178742647171,0.2672255635261535,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.86724853515625,0.8225516080856323,0.1841911822557449,0.8329477906227112,286.86944580078125,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,299.058837890625,286.8754272460937,1.0,0.4002409875392914,1.0,1.0,0.0,1.0,-2.2069027423858643,2.2068986892700195,3.915537945431424e-06,1.702609896659851,0.4064189493656158,0.4064189493656158,0.0,58.90810394287109,79.0,9943.6015625,-0.0,835.0172119140625,1.0,283.1499938964844,286.5604553222656,290.677978515625,291.4217834472656,293.1499938964844,293.1499938964844,283.1499938964844,18945.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393262565135956,1.0,0.0,0.0,0.6869698762893677,0.6869739294052124,3.1489722829292084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.63720703125,0.0,35.45722579956055,1895.4371337890625,0.0,351.4758605957031,0.2766458988189697,1.0,0.0,3.0,1.0,0.0
12335580,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97772216796875,0.8536996841430664,0.2379015684127807,0.2151983231306076,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97869873046875,0.9490419626235962,0.3210446834564209,0.3051414489746094,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.97857666015625,0.933049976825714,0.3069812357425689,0.2155347466468811,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9783020019531,0.901153028011322,0.2795551121234894,0.2660261392593384,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765930175781,0.7847833037376404,0.1831362545490265,0.829831063747406,286.978759765625,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,299.059814453125,286.9848327636719,1.0,0.4062385559082031,1.0,1.0,0.0,1.0,-2.1987781524658203,2.1987743377685547,3.8867306102474686e-06,1.696205973625183,0.3860208392143249,0.3860208392143249,0.0,67.08775329589844,97.0,9500.0615234375,-0.0,857.9313354492188,1.0,283.1499938964844,286.6748962402344,290.66619873046875,291.3751525878906,293.1499938964844,293.1499938964844,283.1499938964844,18840.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422571986913681,1.0,0.0,0.0,0.6346594095230103,0.6346633434295654,2.6876637804207352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.126708984375,0.0,31.552749633789062,1895.4371337890625,0.0,317.3641662597656,0.2695100903511047,1.0,0.0,3.0,1.0,0.0
12335640,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97772216796875,0.8536996841430664,0.2379015684127807,0.2151983231306076,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97869873046875,0.9490419626235962,0.3210446834564209,0.3051414489746094,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.97857666015625,0.933049976825714,0.3069812357425689,0.2155347466468811,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9783020019531,0.901153028011322,0.2795551121234894,0.2660261392593384,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765930175781,0.7847833037376404,0.1831362545490265,0.829831063747406,286.978759765625,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,299.059814453125,286.9848327636719,1.0,0.4062385559082031,1.0,1.0,0.0,1.0,-2.1987781524658203,2.1987743377685547,3.8867306102474686e-06,1.696205973625183,0.3860208392143249,0.3860208392143249,0.0,67.08775329589844,97.0,9500.0615234375,-0.0,857.9313354492188,1.0,283.1499938964844,286.6748962402344,290.66619873046875,291.3751525878906,293.1499938964844,293.1499938964844,283.1499938964844,18840.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422571986913681,1.0,0.0,0.0,0.6346594095230103,0.6346633434295654,2.6876637804207352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.126708984375,0.0,31.552749633789062,1895.4371337890625,0.0,317.3641662597656,0.2695100903511047,1.0,0.0,3.0,1.0,0.0
12335700,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03228759765625,0.8334417939186096,0.2373846620321273,0.2149490118026733,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03326416015625,0.9215754270553588,0.3201761245727539,0.3045350313186645,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0331420898437,0.9063596725463868,0.3062618672847748,0.2151990383863449,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8778560161590576,0.2787407338619232,0.265483021736145,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311584472656,0.7648495435714722,0.1825968623161316,0.8284903764724731,287.0333251953125,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,299.0601501464844,287.0393981933594,1.0,0.4104311466217041,1.0,1.0,0.0,1.0,-2.1950840950012207,2.195080041885376,3.873710284096887e-06,1.6933183670043943,0.3759125769138336,0.3759125769138336,0.0,72.61467742919922,97.0,9281.458984375,-0.0,875.1177368164062,1.0,283.1499938964844,286.7310791015625,290.6614685058594,291.3537292480469,293.1499938964844,293.1499938964844,283.1499938964844,18789.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144951999187469,1.0,0.0,0.0,0.6101232171058655,0.6101270914077759,2.483868222213914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3020.4345703125,0.0,29.81782341003418,1895.4371337890625,0.0,301.9422302246094,0.2662578821182251,1.0,0.0,3.0,1.0,0.0
12335760,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868225097656,0.8145171403884888,0.2368611097335815,0.214721217751503,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8969880938529968,0.319321870803833,0.3039750158786773,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876770019531,0.8836050033569336,0.3055396974086761,0.2148829698562622,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873718261719,0.8563506007194519,0.2779212296009063,0.2649640738964081,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.085693359375,0.7466933131217957,0.1820480525493621,0.8272424936294556,287.0878295898437,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,299.0603332519531,287.09393310546875,1.0,0.4152059853076935,1.0,1.0,0.0,1.0,-2.191635608673096,2.19163179397583,3.861578989017289e-06,1.6906238794326782,0.3658653795719147,0.3658653795719147,0.0,78.85733032226562,115.0,9065.126953125,-0.0,895.1517944335938,1.0,283.1499938964844,286.78662109375,290.65679931640625,291.3327941894531,293.1499938964844,293.1499938964844,283.1499938964844,18738.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406638890504837,1.0,0.0,0.0,0.5866120457649231,0.5866159200668335,2.296124534950649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.63623046875,0.0,28.20932960510254,1895.4371337890625,0.0,287.498291015625,0.2632156908512115,1.0,0.0,3.0,1.0,0.0
12335820,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949462890625,0.7781099677085876,0.2357891649007797,0.214306429028511,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958923339844,0.8566569685935974,0.3176283240318298,0.3029431402683258,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957702636719,0.8447965383529663,0.3040799498558044,0.2142896652221679,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.19549560546875,0.8201952576637268,0.2762609124183655,0.2639727890491485,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1938171386719,0.7157182097434998,0.1809195131063461,0.8249195218086243,287.1959533691406,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,299.0603942871094,287.20196533203125,1.0,0.4260123968124389,1.0,1.0,0.0,1.0,-2.185204267501831,2.185200452804565,3.839012606476899e-06,1.6856014728546145,0.3459411561489105,0.3459411561489105,0.0,92.99614715576172,103.0,8639.513671875,-0.0,941.6338500976562,1.0,283.1499938964844,286.8953857421875,290.6464233398437,291.2909851074219,293.1499938964844,293.1499938964844,283.1499938964844,18643.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915055990219116,1.0,0.0,0.0,0.5425437688827515,0.5425475835800171,1.964097684492572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.713623046875,0.0,25.33354759216309,1895.4371337890625,0.0,261.0094299316406,0.2577249705791473,1.0,0.0,3.0,1.0,0.0
12335880,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949462890625,0.7781099677085876,0.2357891649007797,0.214306429028511,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958923339844,0.8566569685935974,0.3176283240318298,0.3029431402683258,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957702636719,0.8447965383529663,0.3040799498558044,0.2142896652221679,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.19549560546875,0.8201952576637268,0.2762609124183655,0.2639727890491485,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1938171386719,0.7157182097434998,0.1809195131063461,0.8249195218086243,287.1959533691406,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,299.0603942871094,287.20196533203125,1.0,0.4260123968124389,1.0,1.0,0.0,1.0,-2.185204267501831,2.185200452804565,3.839012606476899e-06,1.6856014728546145,0.3459411561489105,0.3459411561489105,0.0,92.99614715576172,103.0,8639.513671875,-0.0,941.6338500976562,1.0,283.1499938964844,286.8953857421875,290.6464233398437,291.2909851074219,293.1499938964844,293.1499938964844,283.1499938964844,18643.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915055990219116,1.0,0.0,0.0,0.5425437688827515,0.5425475835800171,1.964097684492572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.713623046875,0.0,25.33354759216309,1895.4371337890625,0.0,261.0094299316406,0.2577249705791473,1.0,0.0,3.0,1.0,0.0
12335940,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.29852294921875,0.7662973403930664,0.2347101867198944,0.2135372310876846,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994079589844,0.8439591526985168,0.3159456253051758,0.3015661835670471,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2992858886719,0.8327115178108215,0.3026127219200134,0.2134241312742233,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.29901123046875,0.8078882098197937,0.2745832502841949,0.2626045346260071,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2974548339844,0.7043659090995789,0.1797667145729065,0.8207666873931885,287.2994689941406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,299.06024169921875,287.3050842285156,1.0,0.4280421733856201,1.0,1.0,0.0,1.0,-2.174959421157837,2.1749558448791504,3.803320623774198e-06,1.6776658296585083,0.3261729478836059,0.3261729478836059,0.0,98.05425262451172,91.0,8216.5849609375,-0.0,950.3982543945312,1.0,283.1499938964844,286.9989929199219,290.63348388671875,291.24761962890625,293.1499938964844,293.1499938964844,283.1499938964844,18560.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769209384918213,1.0,0.0,0.0,0.5020896196365356,0.5020933747291565,1.6821161352709172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.12060546875,0.0,22.84754180908203,1895.4371337890625,0.0,236.81968688964844,0.2529456615447998,1.0,0.0,3.0,1.0,0.0
12336000,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.29852294921875,0.7662973403930664,0.2347101867198944,0.2135372310876846,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994079589844,0.8439591526985168,0.3159456253051758,0.3015661835670471,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2992858886719,0.8327115178108215,0.3026127219200134,0.2134241312742233,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.29901123046875,0.8078882098197937,0.2745832502841949,0.2626045346260071,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2974548339844,0.7043659090995789,0.1797667145729065,0.8207666873931885,287.2994689941406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,299.06024169921875,287.3050842285156,1.0,0.4280421733856201,1.0,1.0,0.0,1.0,-2.174959421157837,2.1749558448791504,3.803320623774198e-06,1.6776658296585083,0.3261729478836059,0.3261729478836059,0.0,98.05425262451172,91.0,8216.5849609375,-0.0,950.3982543945312,1.0,283.1499938964844,286.9989929199219,290.63348388671875,291.24761962890625,293.1499938964844,293.1499938964844,283.1499938964844,18560.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769209384918213,1.0,0.0,0.0,0.5020896196365356,0.5020933747291565,1.6821161352709172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.12060546875,0.0,22.84754180908203,1895.4371337890625,0.0,236.81968688964844,0.2529456615447998,1.0,0.0,3.0,1.0,0.0
12336060,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.39715576171875,0.7671331763267517,0.2336778938770294,0.2125630378723144,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3980407714844,0.8446338772773743,0.314296543598175,0.2999651730060577,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.39794921875,0.8334841728210449,0.3011761605739593,0.2123893499374389,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3976745605469,0.808345377445221,0.2729248702526092,0.2609961628913879,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3961181640625,0.7047088742256165,0.1786381006240844,0.815484881401062,287.3981018066406,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,299.0603332519531,287.4036560058594,1.0,0.4250859320163727,1.0,1.0,0.0,1.0,-2.162348985671997,2.1623451709747314,3.7595546018565074e-06,1.6678509712219238,0.3064875602722168,0.3064875602722168,0.0,96.6584243774414,79.0,7795.54638671875,-0.0,932.9797973632812,1.0,283.1499938964844,287.0964660644531,290.6176147460937,291.202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18448.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625976145267486,1.0,0.0,0.0,0.4642931520938873,0.4714587330818176,1.4383946478346845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.36474609375,0.0,20.95205879211425,1895.4371337890625,0.0,213.98081970214844,0.248970165848732,1.0,0.0,3.0,1.0,0.0
12336120,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.39715576171875,0.7671331763267517,0.2336778938770294,0.2125630378723144,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3980407714844,0.8446338772773743,0.314296543598175,0.2999651730060577,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.39794921875,0.8334841728210449,0.3011761605739593,0.2123893499374389,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3976745605469,0.808345377445221,0.2729248702526092,0.2609961628913879,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3961181640625,0.7047088742256165,0.1786381006240844,0.815484881401062,287.3981018066406,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,299.0603332519531,287.4036560058594,1.0,0.4250859320163727,1.0,1.0,0.0,1.0,-2.162348985671997,2.1623451709747314,3.7595546018565074e-06,1.6678509712219238,0.3064875602722168,0.3064875602722168,0.0,96.6584243774414,79.0,7795.54638671875,-0.0,932.9797973632812,1.0,283.1499938964844,287.0964660644531,290.6176147460937,291.202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18448.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625976145267486,1.0,0.0,0.0,0.4642931520938873,0.4714587330818176,1.4383946478346845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.36474609375,0.0,20.95205879211425,1895.4371337890625,0.0,213.98081970214844,0.248970165848732,1.0,0.0,3.0,1.0,0.0
12336180,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49627685546875,0.7758305072784424,0.2327037304639816,0.2114945948123932,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4971618652344,0.8535791039466858,0.3126899600028991,0.2982501685619354,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970397949219,0.842221736907959,0.2997836768627167,0.2112708389759063,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49676513671875,0.8167323470115662,0.2712985873222351,0.2592635750770569,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.7123984098434448,0.1775485128164291,0.80964595079422,287.4971923828125,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,299.0608215332031,287.5027160644531,1.0,0.4189127683639526,1.0,1.0,0.0,1.0,-2.148568868637085,2.1485652923583984,3.712025318236556e-06,1.6571165323257446,0.2869396507740021,0.2869396507740021,0.0,91.3999252319336,67.0,7375.32861328125,-0.0,900.4882202148438,1.0,283.1499938964844,287.1923217773437,290.6003112792969,291.15692138671875,293.1499938964844,293.1499938964844,283.1499938964844,18253.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486868441104889,1.0,0.0,0.0,0.4284728765487671,0.4710556268692016,1.2250114700407266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2408.927734375,0.0,20.488204956054688,1895.4371337890625,0.0,192.3365478515625,0.2466043829917907,1.0,0.0,3.0,1.0,0.0
12336240,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49627685546875,0.7758305072784424,0.2327037304639816,0.2114945948123932,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4971618652344,0.8535791039466858,0.3126899600028991,0.2982501685619354,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970397949219,0.842221736907959,0.2997836768627167,0.2112708389759063,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49676513671875,0.8167323470115662,0.2712985873222351,0.2592635750770569,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.7123984098434448,0.1775485128164291,0.80964595079422,287.4971923828125,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,299.0608215332031,287.5027160644531,1.0,0.4189127683639526,1.0,1.0,0.0,1.0,-2.148568868637085,2.1485652923583984,3.712025318236556e-06,1.6571165323257446,0.2869396507740021,0.2869396507740021,0.0,91.3999252319336,67.0,7375.32861328125,-0.0,900.4882202148438,1.0,283.1499938964844,287.1923217773437,290.6003112792969,291.15692138671875,293.1499938964844,293.1499938964844,283.1499938964844,18253.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486868441104889,1.0,0.0,0.0,0.4284728765487671,0.4710556268692016,1.2250114700407266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2408.927734375,0.0,20.488204956054688,1895.4371337890625,0.0,192.3365478515625,0.2466043829917907,1.0,0.0,3.0,1.0,0.0
12336300,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.54412841796875,0.7827582359313965,0.2322354763746261,0.2109435051679611,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.54498291015625,0.8608091473579407,0.3119009435176849,0.2973699867725372,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5448608398437,0.8492318391799927,0.2991023063659668,0.2106953710317611,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5445861816406,0.8232333064079285,0.2704964578151703,0.2583712637424469,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430908203125,0.7182189226150513,0.1770179122686386,0.8066151142120361,287.5450134277344,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,299.06121826171875,287.5503234863281,1.0,0.4149964451789856,1.0,1.0,0.0,1.0,-2.141446828842163,2.141443252563477,3.6875853766105138e-06,1.651566982269287,0.277189701795578,0.277189701795578,0.0,87.80525207519531,67.0,7172.2822265625,-0.0,880.6491088867188,1.0,283.1499938964844,287.2387084960937,290.5901184082031,291.1324157714844,293.1499938964844,293.1499938964844,283.1499938964844,18187.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3417824208736419,1.0,0.0,0.0,0.4119761288166046,0.4746761322021484,1.1324982729377098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2342.050537109375,0.0,20.480127334594727,1895.4371337890625,0.0,181.6900329589844,0.2458777874708175,1.0,0.0,3.0,1.0,0.0
12336360,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899963378906,0.7913961410522461,0.2317722886800766,0.2103825360536575,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5908203125,0.8699391484260559,0.3111149966716766,0.296477198600769,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5906982421875,0.8580822348594666,0.2984240353107452,0.2101107090711593,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5904541015625,0.8312503695487976,0.2696961760520935,0.2574647963047027,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5890197753906,0.7252026796340942,0.1764925271272659,0.8035305142402649,287.5908508300781,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,299.0616455078125,287.595947265625,1.0,0.4106642603874206,1.0,1.0,0.0,1.0,-2.134205102920532,2.1342015266418457,3.662823473860044e-06,1.6459239721298218,0.2674313485622406,0.2674313485622406,0.0,83.75275421142578,55.0,6974.43603515625,-0.0,859.1600341796875,1.0,283.1499938964844,287.2830810546875,290.5787658691406,291.1068420410156,293.1499938964844,293.1499938964844,283.1499938964844,18147.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348306715488434,1.0,0.0,0.0,0.3963622450828552,0.4778661131858825,1.0482903434194668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2276.213623046875,0.0,20.484027862548828,1895.4371337890625,0.0,170.9819793701172,0.2452993839979171,1.0,0.0,3.0,1.0,0.0
12336420,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.813876748085022,0.2308440953493118,0.2092278003692627,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.894622802734375,0.3095370531082153,0.2946524918079376,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.8821844458580017,0.2970609962940216,0.2089122831821441,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.677001953125,0.8528792262077332,0.2680874168872833,0.2556102275848388,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.7435123920440674,0.175445556640625,0.797214686870575,287.6773681640625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,299.0624389648437,287.6821594238281,1.0,0.4010308980941772,1.0,1.0,0.0,1.0,-2.119374513626098,2.119370937347412,3.6123926747677615e-06,1.6343669891357422,0.2478541433811187,0.2478541433811187,0.0,74.6636734008789,43.0,6591.91357421875,-0.0,812.7335815429688,1.0,283.1499938964844,287.3662109375,290.5536804199219,291.0536804199219,293.1499938964844,293.1499938964844,283.1499938964844,18110.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.320785790681839,1.0,0.0,0.0,0.3672144114971161,0.4820015132427215,9.052434357670336e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.369384765625,0.0,20.45133399963379,1895.4371337890625,0.0,149.22024536132812,0.2443498075008392,1.0,0.0,3.0,1.0,0.0
12336480,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.813876748085022,0.2308440953493118,0.2092278003692627,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.894622802734375,0.3095370531082153,0.2946524918079376,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.8821844458580017,0.2970609962940216,0.2089122831821441,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.677001953125,0.8528792262077332,0.2680874168872833,0.2556102275848388,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.7435123920440674,0.175445556640625,0.797214686870575,287.6773681640625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,299.0624389648437,287.6821594238281,1.0,0.4010308980941772,1.0,1.0,0.0,1.0,-2.119374513626098,2.119370937347412,3.6123926747677615e-06,1.6343669891357422,0.2478541433811187,0.2478541433811187,0.0,74.6636734008789,43.0,6591.91357421875,-0.0,812.7335815429688,1.0,283.1499938964844,287.3662109375,290.5536804199219,291.0536804199219,293.1499938964844,293.1499938964844,283.1499938964844,18110.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.320785790681839,1.0,0.0,0.0,0.3672144114971161,0.4820015132427215,9.052434357670336e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.369384765625,0.0,20.45133399963379,1895.4371337890625,0.0,149.22024536132812,0.2443498075008392,1.0,0.0,3.0,1.0,0.0
12336540,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.757568359375,0.8434081077575684,0.2298989444971084,0.2080288231372833,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.75830078125,0.9328275322914124,0.3079371452331543,0.2927763164043426,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582092285156,0.918287456035614,0.2956758141517639,0.2076756209135055,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7579650878906,0.8854177594184875,0.2664549052715301,0.2537022233009338,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7566833496094,0.7709906697273254,0.174390435218811,0.7907167077064514,287.7583312988281,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,299.06304931640625,287.7628479003906,1.0,0.3904165923595428,1.0,1.0,0.0,1.0,-2.104100227355957,2.1040966510772705,3.560846153050079e-06,1.6224632263183594,0.2281526029109954,0.2281526029109954,0.0,64.69978332519531,31.0,6224.587890625,-0.0,763.40673828125,1.0,283.1499938964844,287.4442749023437,290.5263977050781,290.9991149902344,293.1499938964844,293.1499938964844,283.1499938964844,18098.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067246675491333,1.0,0.0,0.0,0.3402227759361267,0.484003335237503,7.945415880783457e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.1943359375,0.0,20.36589431762696,1895.4371337890625,0.0,126.9871826171875,0.2435154318809509,1.0,0.0,3.0,1.0,0.0
