time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336600,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.757568359375,0.8434081077575684,0.2298989444971084,0.2080288231372833,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.75830078125,0.9328275322914124,0.3079371452331543,0.2927763164043426,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582092285156,0.918287456035614,0.2956758141517639,0.2076756209135055,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7579650878906,0.8854177594184875,0.2664549052715301,0.2537022233009338,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7566833496094,0.7709906697273254,0.174390435218811,0.7907167077064514,287.7583312988281,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,299.06304931640625,287.7628479003906,1.0,0.3904165923595428,1.0,1.0,0.0,1.0,-2.104100227355957,2.1040966510772705,3.560846153050079e-06,1.6224632263183594,0.2281526029109954,0.2281526029109954,0.0,64.69978332519531,31.0,6224.587890625,-0.0,763.40673828125,1.0,283.1499938964844,287.4442749023437,290.5263977050781,290.9991149902344,293.1499938964844,293.1499938964844,283.1499938964844,18098.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067246675491333,1.0,0.0,0.0,0.3402227759361267,0.484003335237503,7.945415880783457e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.1943359375,0.0,20.36589431762696,1895.4371337890625,0.0,126.9871826171875,0.2435154318809509,1.0,0.0,3.0,1.0,0.0
12336660,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338317871094,0.8898730874061584,0.2289275676012039,0.2067887187004089,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345031738281,0.9856929779052734,0.3063065111637115,0.2908524870872497,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8344116210937,0.9740410447120668,0.2942606210708618,0.2064040750265121,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8341979980469,0.9387704133987428,0.2647901475429535,0.2517450749874115,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8329772949219,0.813738226890564,0.1733168661594391,0.7840490937232971,287.83453369140625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,299.0633850097656,287.8388061523437,1.0,0.3790732026100158,1.0,1.0,0.0,1.0,-2.088414669036865,2.088411331176758,3.508327154122526e-06,1.6102381944656372,0.2082773596048355,0.2082773596048355,0.0,54.21004104614258,34.0,5871.50244140625,-0.0,712.5523681640625,1.0,283.1499938964844,287.5199890136719,290.50372314453125,290.9455261230469,293.1499938964844,293.1499938964844,283.1499938964844,18091.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937274277210235,1.0,0.0,0.0,0.3150063157081604,0.4850021302700043,7.062932461110449e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.8504638671875,0.0,20.257360458374023,1895.4371337890625,0.0,98.80038452148438,0.2427426725625991,1.0,0.0,3.0,1.0,0.0
12336720,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338317871094,0.8898730874061584,0.2289275676012039,0.2067887187004089,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345031738281,0.9856929779052734,0.3063065111637115,0.2908524870872497,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8344116210937,0.9740410447120668,0.2942606210708618,0.2064040750265121,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8341979980469,0.9387704133987428,0.2647901475429535,0.2517450749874115,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8329772949219,0.813738226890564,0.1733168661594391,0.7840490937232971,287.83453369140625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,299.0633850097656,287.8388061523437,1.0,0.3790732026100158,1.0,1.0,0.0,1.0,-2.088414669036865,2.088411331176758,3.508327154122526e-06,1.6102381944656372,0.2082773596048355,0.2082773596048355,0.0,54.21004104614258,34.0,5871.50244140625,-0.0,712.5523681640625,1.0,283.1499938964844,287.5199890136719,290.50372314453125,290.9455261230469,293.1499938964844,293.1499938964844,283.1499938964844,18091.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937274277210235,1.0,0.0,0.0,0.3150063157081604,0.4850021302700043,7.062932461110449e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.8504638671875,0.0,20.257360458374023,1895.4371337890625,0.0,98.80038452148438,0.2427426725625991,1.0,0.0,3.0,1.0,0.0
12336780,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.90216064453125,0.9175160527229308,0.2278829216957092,0.2057210057973861,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9026794433594,0.9990000128746032,0.3050401508808136,0.2808647155761719,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.90264892578125,0.9974969029426576,0.2927740216255188,0.2052664756774902,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.967661678791046,0.2630545496940613,0.2499681413173675,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9014587402344,0.8353599905967712,0.1721864640712738,0.7782933712005615,287.9027404785156,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,299.0631408691406,287.9062194824219,1.0,0.3718545138835907,1.0,1.0,0.0,1.0,-2.064736843109131,2.0647335052490234,3.429981006775052e-06,1.591869592666626,0.1881254911422729,0.1881254911422729,0.0,49.358680725097656,52.0,5525.3046875,-0.0,675.8020629882812,1.0,283.1499938964844,287.5943603515625,290.51922607421875,290.9311828613281,293.1499938964844,293.1499938964844,283.1499938964844,18084.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917182445526123,1.0,0.0,0.0,0.2913419306278229,0.4855748414993286,6.330679092059199e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.860595703125,0.0,20.1448917388916,1895.4371337890625,0.0,87.17041015625,0.242026686668396,1.0,0.0,3.0,1.0,0.0
12336840,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.90216064453125,0.9175160527229308,0.2278829216957092,0.2057210057973861,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9026794433594,0.9990000128746032,0.3050401508808136,0.2808647155761719,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.90264892578125,0.9974969029426576,0.2927740216255188,0.2052664756774902,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.967661678791046,0.2630545496940613,0.2499681413173675,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9014587402344,0.8353599905967712,0.1721864640712738,0.7782933712005615,287.9027404785156,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,299.0631408691406,287.9062194824219,1.0,0.3718545138835907,1.0,1.0,0.0,1.0,-2.064736843109131,2.0647335052490234,3.429981006775052e-06,1.591869592666626,0.1881254911422729,0.1881254911422729,0.0,49.358680725097656,52.0,5525.3046875,-0.0,675.8020629882812,1.0,283.1499938964844,287.5943603515625,290.51922607421875,290.9311828613281,293.1499938964844,293.1499938964844,283.1499938964844,18084.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917182445526123,1.0,0.0,0.0,0.2913419306278229,0.4855748414993286,6.330679092059199e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.860595703125,0.0,20.1448917388916,1895.4371337890625,0.0,87.17041015625,0.242026686668396,1.0,0.0,3.0,1.0,0.0
12336900,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9341735839844,0.9164830446243286,0.2273269593715667,0.2052298635244369,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.93475341796875,0.9990000128746032,0.3047677278518677,0.2810193002223968,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9347229003906,0.9967342615127563,0.2920007407665252,0.2047329843044281,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9345092773437,0.9664046168327332,0.2621601819992065,0.2491300702095031,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,287.933349609375,0.8343451023101807,0.1716051697731018,0.7756947875022888,287.934814453125,289.4494323730469,290.5214233398437,287.5135192871094,290.5233154296875,299.0623779296875,287.9390563964844,1.0,0.3714787364006042,1.0,1.0,0.0,1.0,-2.0595412254333496,2.059537887573242,3.412545765968389e-06,1.587599515914917,0.1779150068759918,0.1779150068759918,0.0,49.23532485961914,52.0,5363.48876953125,-0.0,671.1533203125,1.0,283.1499938964844,287.63037109375,290.5083923339844,290.9140930175781,293.1499938964844,293.1499938964844,283.1499938964844,18081.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916708290576935,1.0,0.0,0.0,0.2800043225288391,0.4857863187789917,6.005115515961279e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1738.57763671875,0.0,20.089887619018555,1895.4371337890625,0.0,86.87982177734375,0.2416892200708389,1.0,0.0,3.0,1.0,0.0
12336960,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9716796875,0.9082172513008118,0.2267641574144363,0.2047638446092605,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9723815917969,0.9990000128746032,0.3040245771408081,0.2871510088443756,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9723205566406,0.9905628561973572,0.2912233173847198,0.2042207717895507,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9720458984375,0.9580783247947692,0.2612607777118683,0.2483217716217041,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97076416015625,0.8278676867485046,0.1710195243358612,0.7732592821121216,287.972412109375,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,299.06182861328125,287.9772033691406,1.0,0.3729088306427002,1.0,1.0,0.0,1.0,-2.0617682933807373,2.06176495552063,3.4197259992652107e-06,1.589245080947876,0.1677279323339462,0.1677279323339462,0.0,50.2370719909668,70.0,5213.10107421875,-0.0,676.5000610351562,1.0,283.1499938964844,287.66845703125,290.4898376464844,290.8871459960937,293.1499938964844,293.1499938964844,283.1499938964844,18077.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913231551647186,1.0,0.0,0.0,0.2691073417663574,0.4860438108444214,5.704941852258116e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.2967529296875,0.0,20.039670944213867,1895.4371337890625,0.0,84.73693084716797,0.2413697689771652,1.0,0.0,3.0,1.0,0.0
12337020,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0433044433594,0.8599740862846375,0.2255479246377945,0.2040091007947921,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0439147949219,0.9539166688919068,0.3016991317272186,0.2868610322475433,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438537597656,0.939387857913971,0.2895882427692413,0.2033410668373108,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.04364013671875,0.901508927345276,0.2593766450881958,0.24689581990242,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04254150390625,0.7847725749015808,0.1697476804256439,0.769241452217102,288.0439453125,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,299.0606689453125,288.0477905273437,1.0,0.3789450228214264,1.0,1.0,0.0,1.0,-2.052653551101685,2.052650213241577,3.390203801245661e-06,1.5823888778686523,0.1472087204456329,0.1472087204456329,0.0,58.10318374633789,88.0,4909.8095703125,-0.0,696.6981201171875,1.0,283.1499938964844,287.7505798339844,290.4460754394531,290.8222961425781,293.1499938964844,293.1499938964844,283.1499938964844,18069.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290130466222763,1.0,0.0,0.0,0.2484655827283859,0.4865442812442779,5.165336158796663e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.5235595703125,0.0,19.948007583618164,1895.4371337890625,0.0,77.30925750732422,0.2407804727554321,1.0,0.0,3.0,1.0,0.0
12337080,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0433044433594,0.8599740862846375,0.2255479246377945,0.2040091007947921,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0439147949219,0.9539166688919068,0.3016991317272186,0.2868610322475433,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438537597656,0.939387857913971,0.2895882427692413,0.2033410668373108,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.04364013671875,0.901508927345276,0.2593766450881958,0.24689581990242,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04254150390625,0.7847725749015808,0.1697476804256439,0.769241452217102,288.0439453125,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,299.0606689453125,288.0477905273437,1.0,0.3789450228214264,1.0,1.0,0.0,1.0,-2.052653551101685,2.052650213241577,3.390203801245661e-06,1.5823888778686523,0.1472087204456329,0.1472087204456329,0.0,58.10318374633789,88.0,4909.8095703125,-0.0,696.6981201171875,1.0,283.1499938964844,287.7505798339844,290.4460754394531,290.8222961425781,293.1499938964844,293.1499938964844,283.1499938964844,18069.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290130466222763,1.0,0.0,0.0,0.2484655827283859,0.4865442812442779,5.165336158796663e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.5235595703125,0.0,19.948007583618164,1895.4371337890625,0.0,77.30925750732422,0.2407804727554321,1.0,0.0,3.0,1.0,0.0
12337140,297.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.8152909278869629,0.0,0.2032725661993026,297.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.106201171875,0.895182192325592,0.0,0.2852356135845184,297.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10614013671875,0.8831031918525696,0.0,0.2024848014116287,297.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1059265136719,0.8512123227119446,0.0,0.2455027848482132,297.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.7419942021369934,0.0,0.7653358578681946,288.1062316894531,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,299.0583801269531,288.1097717285156,0.0,0.0,1.0,1.0,0.0,1.0,-2.0427632331848145,2.042759895324707,3.35783602167794e-06,1.574630618095398,0.0,0.0,0.0,69.61366271972656,60.0,4618.595703125,-0.0,728.5402221679688,0.0,283.1499938964844,287.8327331542969,290.3993530273437,290.75408935546875,293.1499938964844,293.1499938964844,278.1499938964844,18063.080078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290712594985962,0.4870032668113708,4.687013888116098e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.865114212036133,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.8152909278869629,0.0,0.2032725661993026,297.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.106201171875,0.895182192325592,0.0,0.2852356135845184,297.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10614013671875,0.8831031918525696,0.0,0.2024848014116287,297.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1059265136719,0.8512123227119446,0.0,0.2455027848482132,297.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.7419942021369934,0.0,0.7653358578681946,288.1062316894531,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,299.0583801269531,288.1097717285156,0.0,0.0,1.0,1.0,0.0,1.0,-2.0427632331848145,2.042759895324707,3.35783602167794e-06,1.574630618095398,0.0,0.0,0.0,69.61366271972656,60.0,4618.595703125,-0.0,728.5402221679688,0.0,283.1499938964844,287.8327331542969,290.3993530273437,290.75408935546875,293.1499938964844,293.1499938964844,278.1499938964844,18063.080078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290712594985962,0.4870032668113708,4.687013888116098e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.865114212036133,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16680908203125,0.3576025664806366,0.0,0.0008398193749599,297.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1670227050781,0.3576025664806366,0.0,0.0008843703544698,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.16705322265625,0.3576025664806366,0.0,0.0006531929248012,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669006347656,0.3576025664806366,0.0,0.0008843702962622,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669616699219,0.0,0.0,0.0041950773447752,288.1823425292969,294.1499938964844,290.31597900390625,287.3809509277344,290.3441162109375,298.63836669921875,286.95086669921875,0.0,0.0,0.7990264296531677,0.7990264296531677,0.200973555445671,1.0,-0.0089496066793799,0.009007204324007,-5.7597611885285005e-05,-0.0112541858106851,0.0,0.0,0.0,-0.0470432117581367,60.0,918.4558715820312,-0.0,-5.460914508148562e-06,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,1.964508555829525e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.878429730555256e-14,6.745807661382927e-14,3.678914208663147e-20,3.069491327778451e-10,3.069487997109377e-10,3.406540197241201e-16,0.0,0.0,-0.0,0.0,0.0,2.731956581234993e-23,1.421067134249509e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1635131835937,0.0,0.0,0.0008259385358542,297.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1638488769531,0.0,0.0,0.001129628275521,297.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16387939453125,0.0,0.0,0.0008044981514103,297.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.16363525390625,0.0,0.0,0.0009843941079452,297.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1637878417969,0.0,0.0,0.0032129930332303,288.1766357421875,294.1499938964844,290.2825012207031,287.3567199707031,290.3406066894531,298.03826904296875,286.34033203125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0089212944731116,0.0086627276614308,0.0002585666079539,-0.0114289568737149,0.0,0.0,0.0,-0.0474222972989082,60.0,349.9773254394531,-0.0,-4.753924258693587e-06,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.275262054866316e-30,1.5216865777835232e-29,9.851184121976115e-33,2.5713271232728857e-18,2.569489748337253e-18,1.8374504643319226e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1609802246094,0.0,0.0,0.0001165513822343,297.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607666015625,0.0,0.0,0.0001302991295233,297.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.160888671875,0.0,0.0,9.536990546621382e-05,297.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1608581542969,0.0,0.0,0.0001260712597286,297.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16168212890625,0.0,0.0,0.0005556276300922,288.1728210449219,294.1499938964844,290.2490539550781,287.3324279785156,290.3387145996094,297.2584533691406,286.14227294921875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012289016740396,0.0030463819857686,-0.001817480311729,-0.0159942023456096,0.0,0.0,0.0,-0.0084752440452575,60.0,133.3331298828125,-0.0,-1.0296280805732749e-07,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.037603304213025e-40,-5.5648925134652865e-40,-1.2473798410033792e-40,-5.0227000522491546e-21,-4.0644908802728155e-21,-9.5820937392473e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1599426269531,0.0,0.0,9.600291377864778e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596984863281,0.0,0.0,0.0001013668224913,297.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15985107421875,0.0,0.0,7.483805529773235e-05,297.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1598205566406,0.0,0.0,0.0001012152933981,297.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16064453125,0.0,0.0,0.0004786024801433,288.1712341308594,294.1499938964844,290.2157897949219,287.3081970214844,290.33770751953125,296.51446533203125,286.100830078125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010226048761978,0.0008032254991121,0.0002193794352933,-0.0181681122630834,0.0,0.0,0.0,-0.0083493720740079,60.0,50.58028793334961,-0.0,-7.129405332761962e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.053795598243015e-21,-3.658270478604337e-21,-3.3955251196386775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15887451171875,0.0,0.0,9.523171320324764e-05,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586303710937,0.0,0.0,0.0001002866338239,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587829589844,0.0,0.0,7.407100929412991e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15875244140625,0.0,0.0,0.0001002849312499,297.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596069335937,0.0,0.0,0.0004756918351631,288.16961669921875,294.1499938964844,290.1827087402344,287.28399658203125,290.3364562988281,295.8754577636719,286.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147136636078,3.5981702950493855e-08,0.0010146776912733,-0.0189301408827304,0.0,0.0,0.0,-0.0085745863616466,60.0,20.117244720458984,-0.0,-7.021701975418182e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.239298120750134e-21,-3.6211697317648425e-21,-3.61812838898529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1577453613281,0.0,0.0,9.52116388361901e-05,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575012207031,0.0,0.0,0.0001002625649562,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576232910156,0.0,0.0,7.405356882372871e-05,297.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576232910156,0.0,0.0,0.0001002624994725,297.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.158447265625,0.0,0.0,0.0004756018461193,288.1679077148437,294.1499938964844,290.1498413085937,287.2598876953125,290.3349304199219,295.32720947265625,286.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146159911528,7.573829563511936e-09,0.0010146084241569,-0.0188913885504007,0.0,0.0,0.0,-0.0085670445114374,60.0,9.112858772277832,-0.0,-7.018799408342602e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241416963276234e-21,-3.620744428451846e-21,-3.6206729387211705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552124023437,0.0,0.0,9.518682782072574e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549987792969,0.0,0.0,0.0001002363642328,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551208496094,0.0,0.0,7.403422932839021e-05,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15509033203125,0.0,0.0,0.0001002363424049,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1559143066406,0.0,0.0,0.0004754781548399,288.16412353515625,294.1499938964844,290.0847473144531,287.2118835449219,290.3310241699219,294.4501342773437,286.23199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.518913984298706,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467854270951e-21,-3.620733927135476e-21,-3.620734331032259e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552124023437,0.0,0.0,9.518682782072574e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549987792969,0.0,0.0,0.0001002363642328,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551208496094,0.0,0.0,7.403422932839021e-05,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15509033203125,0.0,0.0,0.0001002363424049,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1559143066406,0.0,0.0,0.0004754781548399,288.16412353515625,294.1499938964844,290.0847473144531,287.2118835449219,290.3310241699219,294.4501342773437,286.23199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.518913984298706,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467854270951e-21,-3.620733927135476e-21,-3.620734331032259e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15240478515625,0.0,0.0,9.51612601056695e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15216064453125,0.0,0.0,0.0001002094431896,298.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523132324219,0.0,0.0,7.401434413623065e-05,297.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1522827148437,0.0,0.0,0.0001002094140858,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531066894531,0.0,0.0,0.000475350418128,288.1599426269531,294.1499938964844,290.0204772949219,287.1641845703125,290.3260192871094,293.7976989746094,286.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.74022912979126,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15240478515625,0.0,0.0,9.51612601056695e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15216064453125,0.0,0.0,0.0001002094431896,298.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523132324219,0.0,0.0,7.401434413623065e-05,297.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1522827148437,0.0,0.0,0.0001002094140858,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531066894531,0.0,0.0,0.000475350418128,288.1599426269531,294.1499938964844,290.0204772949219,287.1641845703125,290.3260192871094,293.7976989746094,286.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.74022912979126,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493225097656,0.0,0.0,9.513508848613128e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490783691406,0.0,0.0,0.0001001818818622,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14923095703125,0.0,0.0,7.399398600682616e-05,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492004394531,0.0,0.0,0.0001001818527583,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499938964844,0.0,0.0,0.0004752196837216,288.1554260253906,294.1499938964844,289.95709228515625,287.1167907714844,290.3199462890625,293.3074035644531,286.381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.556328773498535,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493225097656,0.0,0.0,9.513508848613128e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490783691406,0.0,0.0,0.0001001818818622,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14923095703125,0.0,0.0,7.399398600682616e-05,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492004394531,0.0,0.0,0.0001001818527583,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499938964844,0.0,0.0,0.0004752196837216,288.1554260253906,294.1499938964844,289.95709228515625,287.1167907714844,290.3199462890625,293.3074035644531,286.381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.556328773498535,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14599609375,0.0,0.0,9.510864765616134e-05,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.145751953125,0.0,0.0,0.0001001540367724,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,7.397341687465087e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,0.0001001540076686,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14666748046875,0.0,0.0,0.000475087610539,288.1505432128906,294.1499938964844,289.8945617675781,287.0697937011719,290.3128662109375,292.9343566894531,286.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4524641036987305,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14599609375,0.0,0.0,9.510864765616134e-05,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.145751953125,0.0,0.0,0.0001001540367724,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,7.397341687465087e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,0.0001001540076686,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14666748046875,0.0,0.0,0.000475087610539,288.1505432128906,294.1499938964844,289.8945617675781,287.0697937011719,290.3128662109375,292.9343566894531,286.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4524641036987305,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14422607421875,0.0,0.0,9.509543451713398e-05,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1440124511719,0.0,0.0,0.0001001401178655,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441345214844,0.0,0.0,7.396313594654202e-05,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14410400390625,0.0,0.0,0.0001001400887616,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448974609375,0.0,0.0,0.0004750215739477,288.14801025390625,294.1499938964844,289.8636474609375,287.04644775390625,290.3089599609375,292.7813720703125,286.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.4069595336914062,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,9.508228686172517e-05,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1422119140625,0.0,0.0,0.0001001262717181,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.142333984375,0.0,0.0,7.39529132260941e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423034667969,0.0,0.0,0.0001001262498903,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1430969238281,0.0,0.0,0.0004749559157062,288.1453857421875,294.1499938964844,289.8329467773437,287.023193359375,290.3048095703125,292.6464233398437,286.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3632986545562744,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386413574219,0.0,0.0,9.505643538432196e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.138427734375,0.0,0.0,0.0001000990523607,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,7.393280975520611e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,0.0001000990232569,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393127441406,0.0,0.0,0.0004748267820104,288.1399841308594,294.1499938964844,289.7722473144531,286.9769897460937,290.2957763671875,292.42022705078125,286.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2797555923461914,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386413574219,0.0,0.0,9.505643538432196e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.138427734375,0.0,0.0,0.0001000990523607,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,7.393280975520611e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,0.0001000990232569,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393127441406,0.0,0.0,0.0004748267820104,288.1399841308594,294.1499938964844,289.7722473144531,286.9769897460937,290.2957763671875,292.42022705078125,286.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2797555923461914,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346740722656,0.0,0.0,9.503154433332384e-05,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.13446044921875,0.0,0.0,0.0001000728370854,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13458251953125,0.0,0.0,7.391344843199477e-05,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13458251953125,0.0,0.0,0.0001000728152575,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13531494140625,0.0,0.0,0.0004747024504467,288.1343078613281,294.1499938964844,289.7125244140625,286.9312744140625,290.2858581542969,292.2392883300781,286.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.200334548950196,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346740722656,0.0,0.0,9.503154433332384e-05,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.13446044921875,0.0,0.0,0.0001000728370854,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13458251953125,0.0,0.0,7.391344843199477e-05,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13458251953125,0.0,0.0,0.0001000728152575,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13531494140625,0.0,0.0,0.0004747024504467,288.1343078613281,294.1499938964844,289.7125244140625,286.9312744140625,290.2858581542969,292.2392883300781,286.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.200334548950196,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13055419921875,0.0,0.0,9.500785381533206e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1303405761719,0.0,0.0,0.0001000478951027,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.13043212890625,0.0,0.0,7.389502570731565e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13043212890625,0.0,0.0,0.0001000478659989,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13116455078125,0.0,0.0,0.0004745841142721,288.1283874511719,294.1499938964844,289.6537475585937,286.88604736328125,290.2750549316406,292.0913391113281,286.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.124570608139038,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13055419921875,0.0,0.0,9.500785381533206e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1303405761719,0.0,0.0,0.0001000478951027,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.13043212890625,0.0,0.0,7.389502570731565e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13043212890625,0.0,0.0,0.0001000478659989,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13116455078125,0.0,0.0,0.0004745841142721,288.1283874511719,294.1499938964844,289.6537475585937,286.88604736328125,290.2750549316406,292.0913391113281,286.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.124570608139038,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1262512207031,0.0,0.0,9.498532745055854e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260070800781,0.0,0.0,0.0001000241682049,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261291503906,0.0,0.0,7.387749792542309e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261291503906,0.0,0.0,0.0001000241463771,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268615722656,0.0,0.0,0.0004744715697597,288.122314453125,294.1499938964844,289.5959777832031,286.8413391113281,290.2633972167969,291.9676513671875,286.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.052180051803589,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1262512207031,0.0,0.0,9.498532745055854e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260070800781,0.0,0.0,0.0001000241682049,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261291503906,0.0,0.0,7.387749792542309e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261291503906,0.0,0.0,0.0001000241463771,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268615722656,0.0,0.0,0.0004744715697597,288.122314453125,294.1499938964844,289.5959777832031,286.8413391113281,290.2633972167969,291.9676513671875,286.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.052180051803589,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240234375,0.0,0.0,9.497446444584055e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238098144531,0.0,0.0,0.0001000127303996,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239318847656,0.0,0.0,7.386905053863302e-05,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239013671875,0.0,0.0,0.0001000127085717,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246643066406,0.0,0.0,0.0004744173202197,288.11920166015625,294.1499938964844,289.56744384765625,286.8191833496094,290.2572326660156,291.912841796875,286.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.0171751976013184,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
