time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338760,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217956542969,0.0,0.0,9.496385609963907e-05,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12158203125,0.0,0.0,0.0001000015545287,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216735839844,0.0,0.0,7.386079960269853e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216735839844,0.0,0.0,0.0001000015327008,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224060058594,0.0,0.0,0.0004743643221445,288.11602783203125,294.1499938964844,289.5391845703125,286.79718017578125,290.2509155273437,291.8619079589844,286.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9829283952713013,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171875,0.0,0.0,9.494330151937902e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169738769531,0.0,0.0,9.997990855481476e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170959472656,0.0,0.0,7.384481432382017e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170654296875,0.0,0.0,9.997988672694191e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177978515625,0.0,0.0,0.0004742616438306,288.1095886230469,294.1499938964844,289.48345947265625,286.7536315917969,290.2376403808594,291.7695007324219,286.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9166128635406487,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171875,0.0,0.0,9.494330151937902e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169738769531,0.0,0.0,9.997990855481476e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170959472656,0.0,0.0,7.384481432382017e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170654296875,0.0,0.0,9.997988672694191e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177978515625,0.0,0.0,0.0004742616438306,288.1095886230469,294.1499938964844,289.48345947265625,286.7536315917969,290.2376403808594,291.7695007324219,286.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9166128635406487,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1124572753906,0.0,0.0,9.492351819062606e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122741699219,0.0,0.0,9.995907748816536e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11236572265625,0.0,0.0,7.382942567346618e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.11236572265625,0.0,0.0,9.99590556602925e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130676269531,0.0,0.0,0.0004741628072224,288.1029968261719,294.1499938964844,289.4288024902344,286.7106628417969,290.2236328125,291.6871643066406,286.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8530621528625488,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1124572753906,0.0,0.0,9.492351819062606e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122741699219,0.0,0.0,9.995907748816536e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11236572265625,0.0,0.0,7.382942567346618e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.11236572265625,0.0,0.0,9.99590556602925e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130676269531,0.0,0.0,0.0004741628072224,288.1029968261719,294.1499938964844,289.4288024902344,286.7106628417969,290.2236328125,291.6871643066406,286.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8530621528625488,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1076354980469,0.0,0.0,9.49043533182703e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.107421875,0.0,0.0,9.993890125770122e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075439453125,0.0,0.0,7.381451723631471e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075134277344,0.0,0.0,9.993887215387076e-05,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082458496094,0.0,0.0,0.000474067084724,288.0962829589844,294.1499938964844,289.37518310546875,286.6683349609375,290.2089233398437,291.6124572753906,286.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7921102046966553,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1076354980469,0.0,0.0,9.49043533182703e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.107421875,0.0,0.0,9.993890125770122e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075439453125,0.0,0.0,7.381451723631471e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075134277344,0.0,0.0,9.993887215387076e-05,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082458496094,0.0,0.0,0.000474067084724,288.0962829589844,294.1499938964844,289.37518310546875,286.6683349609375,290.2089233398437,291.6124572753906,286.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7921102046966553,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026916503906,0.0,0.0,9.488566138315946e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025085449219,0.0,0.0,9.991921979235484e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10260009765625,0.0,0.0,7.379998714895919e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10260009765625,0.0,0.0,9.9919197964482e-05,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.103271484375,0.0,0.0,0.0004739737196359,288.0894470214844,294.1499938964844,289.3226928710937,286.626708984375,290.1935119628906,291.5436096191406,286.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.733622670173645,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026916503906,0.0,0.0,9.488566138315946e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025085449219,0.0,0.0,9.991921979235484e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10260009765625,0.0,0.0,7.379998714895919e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10260009765625,0.0,0.0,9.9919197964482e-05,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.103271484375,0.0,0.0,0.0004739737196359,288.0894470214844,294.1499938964844,289.3226928710937,286.626708984375,290.1935119628906,291.5436096191406,286.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.733622670173645,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1001892089844,0.0,0.0,9.487645729677752e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000061035156,0.0,0.0,9.990952094085516e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10009765625,0.0,0.0,7.379282033070922e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10009765625,0.0,0.0,9.99094991129823e-05,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10076904296875,0.0,0.0,0.0004739277355838,288.08599853515625,294.1499938964844,289.2968444824219,286.60614013671875,290.185546875,291.5109558105469,286.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7052664756774902,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09765625,0.0,0.0,9.486732596997172e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09747314453125,0.0,0.0,9.98999021248892e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975646972656,0.0,0.0,7.378571899607778e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975646972656,0.0,0.0,9.989988029701637e-05,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0982360839844,0.0,0.0,0.0004738821298815,288.08251953125,294.1499938964844,289.27130126953125,286.58575439453125,290.1774597167969,291.4793701171875,286.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.677480697631836,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.092529296875,0.0,0.0,9.484923066338524e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09234619140625,0.0,0.0,9.988085366785526e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09246826171875,0.0,0.0,7.377164729405195e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924377441406,0.0,0.0,9.988083183998242e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931091308594,0.0,0.0,0.0004737917333841,288.07550048828125,294.1499938964844,289.2210693359375,286.5455627441406,290.1607666015625,291.4187927246094,286.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6235640048980713,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.092529296875,0.0,0.0,9.484923066338524e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09234619140625,0.0,0.0,9.988085366785526e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09246826171875,0.0,0.0,7.377164729405195e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924377441406,0.0,0.0,9.988083183998242e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931091308594,0.0,0.0,0.0004737917333841,288.07550048828125,294.1499938964844,289.2210693359375,286.5455627441406,290.1607666015625,291.4187927246094,286.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6235640048980713,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873413085937,0.0,0.0,9.483130997978152e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.087158203125,0.0,0.0,9.986197983380408e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0872497558594,0.0,0.0,7.375770655926317e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0872497558594,0.0,0.0,9.986195800593124e-05,298.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879211425781,0.0,0.0,0.0004737022100016,288.0683898925781,294.1499938964844,289.1719970703125,286.506103515625,290.1434936523437,291.3612060546875,286.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5717813968658447,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873413085937,0.0,0.0,9.483130997978152e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.087158203125,0.0,0.0,9.986197983380408e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0872497558594,0.0,0.0,7.375770655926317e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0872497558594,0.0,0.0,9.986195800593124e-05,298.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879211425781,0.0,0.0,0.0004737022100016,288.0683898925781,294.1499938964844,289.1719970703125,286.506103515625,290.1434936523437,291.3612060546875,286.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5717813968658447,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820617675781,0.0,0.0,9.481352026341484e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818786621094,0.0,0.0,9.984324424294756e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820007324219,0.0,0.0,7.374387496383861e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819702148437,0.0,0.0,9.98432224150747e-05,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826416015625,0.0,0.0,0.0004736133560072,288.06121826171875,294.1499938964844,289.1241149902344,286.46746826171875,290.12567138671875,291.3061828613281,286.9696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5220447778701782,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820617675781,0.0,0.0,9.481352026341484e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818786621094,0.0,0.0,9.984324424294756e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820007324219,0.0,0.0,7.374387496383861e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819702148437,0.0,0.0,9.98432224150747e-05,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826416015625,0.0,0.0,0.0004736133560072,288.06121826171875,294.1499938964844,289.1241149902344,286.46746826171875,290.12567138671875,291.3061828613281,286.9696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5220447778701782,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767517089844,0.0,0.0,9.47958542383276e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765380859375,0.0,0.0,9.982463961932808e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07666015625,0.0,0.0,7.373013067990541e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766296386719,0.0,0.0,9.982461779145524e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773010253906,0.0,0.0,0.0004735250840894,288.0539855957031,294.1499938964844,289.0774230957031,286.4296569824219,290.1073303222656,291.2532653808594,286.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4742710590362549,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767517089844,0.0,0.0,9.47958542383276e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765380859375,0.0,0.0,9.982463961932808e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07666015625,0.0,0.0,7.373013067990541e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766296386719,0.0,0.0,9.982461779145524e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773010253906,0.0,0.0,0.0004735250840894,288.0539855957031,294.1499938964844,289.0774230957031,286.4296569824219,290.1073303222656,291.2532653808594,286.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4742710590362549,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,9.478707215748729e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738525390625,0.0,0.0,9.981539187720044e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.073974609375,0.0,0.0,7.37232985557057e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0739440917969,0.0,0.0,9.98153700493276e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746154785156,0.0,0.0,0.0004734812246169,288.05035400390625,294.1499938964844,289.0545349121094,286.4110412597656,290.0979919433594,291.2275695800781,286.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.451099514961243,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07135009765625,0.0,0.0,9.477832645643502e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711669921875,0.0,0.0,9.98061805148609e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712585449219,0.0,0.0,7.371649553533643e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712585449219,0.0,0.0,9.980616596294568e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718994140625,0.0,0.0,0.0004734375397674,288.0467224121094,294.1499938964844,289.031982421875,286.3926696777344,290.0885009765625,291.2023010253906,287.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4283955097198486,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06591796875,0.0,0.0,9.476100240135564e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06573486328125,0.0,0.0,9.978793968912214e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658264160156,0.0,0.0,7.370302046183497e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658264160156,0.0,0.0,9.97879178612493e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664367675781,0.0,0.0,0.0004733509849756,288.0394287109375,294.1499938964844,288.9877624511719,286.3565673828125,290.0692138671875,291.1530456542969,287.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3843533992767334,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06591796875,0.0,0.0,9.476100240135564e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06573486328125,0.0,0.0,9.978793968912214e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658264160156,0.0,0.0,7.370302046183497e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658264160156,0.0,0.0,9.97879178612493e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664367675781,0.0,0.0,0.0004733509849756,288.0394287109375,294.1499938964844,288.9877624511719,286.3565673828125,290.0692138671875,291.1530456542969,287.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3843533992767334,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604248046875,0.0,0.0,9.474395483266562e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06024169921875,0.0,0.0,9.976998990168796e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603332519531,0.0,0.0,7.368976366706192e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603332519531,0.0,0.0,9.976996807381512e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609436035156,0.0,0.0,0.0004732658562716,288.0320739746094,294.1499938964844,288.94482421875,286.3213806152344,290.0494689941406,291.1053771972656,287.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3420923948287964,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604248046875,0.0,0.0,9.474395483266562e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06024169921875,0.0,0.0,9.976998990168796e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603332519531,0.0,0.0,7.368976366706192e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603332519531,0.0,0.0,9.976996807381512e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609436035156,0.0,0.0,0.0004732658562716,288.0320739746094,294.1499938964844,288.94482421875,286.3213806152344,290.0494689941406,291.1053771972656,287.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3420923948287964,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0549011230469,0.0,0.0,9.472730016568676e-05,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0547180175781,0.0,0.0,9.975244756788015e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0548095703125,0.0,0.0,7.367681246250868e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0548095703125,0.0,0.0,9.975242574000732e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.055419921875,0.0,0.0,0.0004731826484203,288.0246887207031,294.1499938964844,288.9031982421875,286.2871398925781,290.0293273925781,291.0592346191406,287.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3015623092651367,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0549011230469,0.0,0.0,9.472730016568676e-05,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0547180175781,0.0,0.0,9.975244756788015e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0548095703125,0.0,0.0,7.367681246250868e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0548095703125,0.0,0.0,9.975242574000732e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.055419921875,0.0,0.0,0.0004731826484203,288.0246887207031,294.1499938964844,288.9031982421875,286.2871398925781,290.0293273925781,291.0592346191406,287.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3015623092651367,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0493469238281,0.0,0.0,9.471116936765613e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491638183594,0.0,0.0,9.973545820685104e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492553710937,0.0,0.0,7.366426143562421e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492553710937,0.0,0.0,9.97354363789782e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04986572265625,0.0,0.0,0.0004731020599137,288.017333984375,294.1499938964844,288.8628845214844,286.2538757324219,290.00885009765625,291.0145263671875,287.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2627084255218506,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0493469238281,0.0,0.0,9.471116936765613e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491638183594,0.0,0.0,9.973545820685104e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492553710937,0.0,0.0,7.366426143562421e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492553710937,0.0,0.0,9.97354363789782e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04986572265625,0.0,0.0,0.0004731020599137,288.017333984375,294.1499938964844,288.8628845214844,286.2538757324219,290.00885009765625,291.0145263671875,287.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2627084255218506,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0465393066406,0.0,0.0,9.470334771322086e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463562011719,0.0,0.0,9.972722182283178e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04644775390625,0.0,0.0,7.365817873505875e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04644775390625,0.0,0.0,9.972719999495894e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04705810546875,0.0,0.0,0.0004730629734694,288.0136108398437,294.1499938964844,288.8432006835937,286.23760986328125,289.9984741210937,290.99267578125,287.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2438993453979492,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437316894531,0.0,0.0,9.46957152336836e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0435791015625,0.0,0.0,9.971918188966812e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436706542969,0.0,0.0,7.365224155364558e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,9.971916006179526e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04425048828125,0.0,0.0,0.0004730248474515,288.0099182128906,294.1499938964844,288.8238830566406,286.2215881347656,289.9880065917969,290.97119140625,287.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2254973649978638,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0381164550781,0.0,0.0,9.468109783483668e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379638671875,0.0,0.0,9.970379323931412e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380554199219,0.0,0.0,7.364086923189461e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380249023437,0.0,0.0,9.970377141144128e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03863525390625,0.0,0.0,0.0004729518259409,288.0025329589844,294.1499938964844,288.7862548828125,286.1903381347656,289.96685791015625,290.92926025390625,287.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1898925304412842,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0381164550781,0.0,0.0,9.468109783483668e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379638671875,0.0,0.0,9.970379323931412e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380554199219,0.0,0.0,7.364086923189461e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380249023437,0.0,0.0,9.970377141144128e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03863525390625,0.0,0.0,0.0004729518259409,288.0025329589844,294.1499938964844,288.7862548828125,286.1903381347656,289.96685791015625,290.92926025390625,287.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1898925304412842,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.032470703125,0.0,0.0,9.466749179409816e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323181152344,0.0,0.0,9.968946687877178e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03240966796875,0.0,0.0,7.363028998952359e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03240966796875,0.0,0.0,9.968944505089894e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0329895019531,0.0,0.0,0.0004728838976006,287.9951171875,294.1499938964844,288.75,286.1601257324219,289.9454345703125,290.8887023925781,287.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890158665839863e-09,0.0010087682167068,-0.0171031132340431,0.0,0.0,0.0,-0.0082285637035965,60.0,1.1558661460876465,-0.0,-6.938221019936466e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.032470703125,0.0,0.0,9.466749179409816e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323181152344,0.0,0.0,9.968946687877178e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03240966796875,0.0,0.0,7.363028998952359e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03240966796875,0.0,0.0,9.968944505089894e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0329895019531,0.0,0.0,0.0004728838976006,287.9951171875,294.1499938964844,288.75,286.1601257324219,289.9454345703125,290.8887023925781,287.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890158665839863e-09,0.0010087682167068,-0.0171031132340431,0.0,0.0,0.0,-0.0082285637035965,60.0,1.1558661460876465,-0.0,-6.938221019936466e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268249511719,0.0,0.0,9.465445327805357e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02667236328125,0.0,0.0,9.96757298707962e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267639160156,0.0,0.0,7.362014730460942e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267333984375,0.0,0.0,9.967570804292336e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0273132324219,0.0,0.0,0.0004728187341243,287.9877319335937,294.1499938964844,288.7174987792969,286.1329040527344,289.9237670898437,290.8497009277344,287.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1240025758743286,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268249511719,0.0,0.0,9.465445327805357e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02667236328125,0.0,0.0,9.96757298707962e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267639160156,0.0,0.0,7.362014730460942e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267333984375,0.0,0.0,9.967570804292336e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0273132324219,0.0,0.0,0.0004728187341243,287.9877319335937,294.1499938964844,288.7174987792969,286.1329040527344,289.9237670898437,290.8497009277344,287.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1240025758743286,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211486816406,0.0,0.0,9.464136383030564e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02099609375,0.0,0.0,9.966194193111733e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,7.360996823990718e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02105712890625,0.0,0.0,9.96619273792021e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216369628906,0.0,0.0,0.0004727533378172,287.9803466796875,294.1499938964844,288.6908874511719,286.1103820800781,289.9019775390625,290.813232421875,287.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0961484909057615,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211486816406,0.0,0.0,9.464136383030564e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02099609375,0.0,0.0,9.966194193111733e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,7.360996823990718e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02105712890625,0.0,0.0,9.96619273792021e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216369628906,0.0,0.0,0.0004727533378172,287.9803466796875,294.1499938964844,288.6908874511719,286.1103820800781,289.9019775390625,290.813232421875,287.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0961484909057615,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
