time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341100,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.018310546875,0.0,0.0,9.463480091653764e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0181579589844,0.0,0.0,9.965503704734148e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01824951171875,0.0,0.0,7.360486779361963e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0182189941406,0.0,0.0,9.965502249542624e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.018798828125,0.0,0.0,0.000472720596008,287.9766540527344,294.1499938964844,288.6796875,286.1007995605469,289.8910522460937,290.79620361328125,287.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.083893895149231,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154724121094,0.0,0.0,9.462823800276964e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152893066406,0.0,0.0,9.9648124887608e-05,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.015380859375,0.0,0.0,7.359976007137448e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.015380859375,0.0,0.0,9.964810305973516e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0159606933594,0.0,0.0,0.000472687795991,287.9729919433594,294.1499938964844,288.6697692871094,286.0922546386719,289.8801574707031,290.78009033203125,287.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0726903676986694,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.009765625,0.0,0.0,9.461505396757276e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096130371094,0.0,0.0,9.963424963643774e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097045898437,0.0,0.0,7.358950824709609e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097045898437,0.0,0.0,9.96342278085649e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01025390625,0.0,0.0,0.0004726219631265,287.96563720703125,294.1499938964844,288.6537475585937,286.0782165527344,289.8583984375,290.7506408691406,287.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304069131612,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0532664060592651,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.009765625,0.0,0.0,9.461505396757276e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096130371094,0.0,0.0,9.963424963643774e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097045898437,0.0,0.0,7.358950824709609e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097045898437,0.0,0.0,9.96342278085649e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01025390625,0.0,0.0,0.0004726219631265,287.96563720703125,294.1499938964844,288.6537475585937,286.0782165527344,289.8583984375,290.7506408691406,287.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304069131612,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0532664060592651,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00408935546875,0.0,0.0,9.460176806896924e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00390625,0.0,0.0,9.962025069398804e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039978027344,0.0,0.0,7.357916911132634e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039978027344,0.0,0.0,9.96202288661152e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045471191406,0.0,0.0,0.0004725555481854,287.9582824707031,294.1499938964844,288.6424255371094,286.0679626464844,289.8367919921875,290.7252197265625,287.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.037708759307861,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00408935546875,0.0,0.0,9.460176806896924e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00390625,0.0,0.0,9.962025069398804e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039978027344,0.0,0.0,7.357916911132634e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039978027344,0.0,0.0,9.96202288661152e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045471191406,0.0,0.0,0.0004725555481854,287.9582824707031,294.1499938964844,288.6424255371094,286.0679626464844,289.8367919921875,290.7252197265625,287.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.037708759307861,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983825683594,0.0,0.0,9.4588307547383e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99822998046875,0.0,0.0,9.960607712855564e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.998291015625,0.0,0.0,7.356869900831953e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.998291015625,0.0,0.0,9.96060625766404e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99884033203125,0.0,0.0,0.0004724883183371,287.95098876953125,294.1499938964844,288.6354064941406,286.06121826171875,289.8153991699219,290.7039489746094,287.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.02568519115448,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983825683594,0.0,0.0,9.4588307547383e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99822998046875,0.0,0.0,9.960607712855564e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.998291015625,0.0,0.0,7.356869900831953e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.998291015625,0.0,0.0,9.96060625766404e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99884033203125,0.0,0.0,0.0004724883183371,287.95098876953125,294.1499938964844,288.6354064941406,286.06121826171875,289.8153991699219,290.7039489746094,287.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.02568519115448,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99267578125,0.0,0.0,9.45746505749412e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925231933594,0.0,0.0,9.95916925603524e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9926147460937,0.0,0.0,7.355807611020282e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925842285156,0.0,0.0,9.959167800843716e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931335449219,0.0,0.0,0.0004724200989585,287.9437255859375,294.1499938964844,288.63232421875,286.0576477050781,289.7943115234375,290.686767578125,287.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0168925523757937,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99267578125,0.0,0.0,9.45746505749412e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925231933594,0.0,0.0,9.95916925603524e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9926147460937,0.0,0.0,7.355807611020282e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925842285156,0.0,0.0,9.959167800843716e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931335449219,0.0,0.0,0.0004724200989585,287.9437255859375,294.1499938964844,288.63232421875,286.0576477050781,289.7943115234375,290.686767578125,287.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0168925523757937,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898376464844,0.0,0.0,9.45677311392501e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896545410156,0.0,0.0,9.95844093267806e-05,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98974609375,0.0,0.0,7.355269917752594e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98974609375,0.0,0.0,9.958439477486536e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902648925781,0.0,0.0,0.0004723855527117,287.9400939941406,294.1499938964844,288.63214111328125,286.05694580078125,289.7839050292969,290.6797790527344,287.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.7647580870300325e-09,0.0010076959151774,-0.0167746432125568,0.0,0.0,0.0,-0.0081663969904184,60.0,1.0136617422103882,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869689941406,0.0,0.0,9.456076077185573e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.98681640625,0.0,0.0,9.957706788554788e-05,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869079589844,0.0,0.0,7.354727131314576e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869079589844,0.0,0.0,9.957704605767503e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9874267578125,0.0,0.0,0.0004723507154267,287.9364624023437,294.1499938964844,288.6327819824219,286.05694580078125,289.77362060546875,290.6737365722656,287.17498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755999315544159e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0111024379730225,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812927246094,0.0,0.0,9.454662358621135e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98114013671875,0.0,0.0,9.956218127626926e-05,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.981201171875,0.0,0.0,7.353628461714834e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.981201171875,0.0,0.0,9.956216672435404e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9817199707031,0.0,0.0,0.000472280109534,287.92926025390625,294.1499938964844,288.63641357421875,286.0588684082031,289.7533264160156,290.664306640625,287.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0078210830688477,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812927246094,0.0,0.0,9.454662358621135e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98114013671875,0.0,0.0,9.956218127626926e-05,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.981201171875,0.0,0.0,7.353628461714834e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.981201171875,0.0,0.0,9.956216672435404e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9817199707031,0.0,0.0,0.000472280109534,287.92926025390625,294.1499938964844,288.63641357421875,286.0588684082031,289.7533264160156,290.664306640625,287.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0078210830688477,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755859375,0.0,0.0,9.453223901800813e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754333496094,0.0,0.0,9.954703273251651e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755249023437,0.0,0.0,7.352509419433773e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755249023437,0.0,0.0,9.95470181806013e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760437011719,0.0,0.0,0.0004722082521766,287.9220886230469,294.1499938964844,288.64276123046875,286.06304931640625,289.7334899902344,290.6584777832031,287.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0069265365600586,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755859375,0.0,0.0,9.453223901800813e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754333496094,0.0,0.0,9.954703273251651e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755249023437,0.0,0.0,7.352509419433773e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755249023437,0.0,0.0,9.95470181806013e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760437011719,0.0,0.0,0.0004722082521766,287.9220886230469,294.1499938964844,288.64276123046875,286.06304931640625,289.7334899902344,290.6584777832031,287.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0069265365600586,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96990966796875,0.0,0.0,9.451759979128838e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9697570800781,0.0,0.0,9.953161497833209e-05,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698486328125,0.0,0.0,7.351370732067153e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698486328125,0.0,0.0,9.953160042641684e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703674316406,0.0,0.0,0.0004721351433545,287.9149780273437,294.1499938964844,288.6515197753906,286.0691833496094,289.7141418457031,290.6559753417969,287.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.008086085319519,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96990966796875,0.0,0.0,9.451759979128838e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9697570800781,0.0,0.0,9.953161497833209e-05,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698486328125,0.0,0.0,7.351370732067153e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698486328125,0.0,0.0,9.953160042641684e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703674316406,0.0,0.0,0.0004721351433545,287.9149780273437,294.1499938964844,288.6515197753906,286.0691833496094,289.7141418457031,290.6559753417969,287.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.008086085319519,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642639160156,0.0,0.0,9.450271318200976e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.964111328125,0.0,0.0,9.951594256563112e-05,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96417236328125,0.0,0.0,7.350213127210736e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96417236328125,0.0,0.0,9.951592801371588e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646911621094,0.0,0.0,0.0004720607830677,287.9078674316406,294.1499938964844,288.6622314453125,286.0770263671875,289.6953125,290.65643310546875,287.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069980053231,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,1.0110058784484863,-0.0,-6.913889194493096e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642639160156,0.0,0.0,9.450271318200976e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.964111328125,0.0,0.0,9.951594256563112e-05,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96417236328125,0.0,0.0,7.350213127210736e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96417236328125,0.0,0.0,9.951592801371588e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646911621094,0.0,0.0,0.0004720607830677,287.9078674316406,294.1499938964844,288.6622314453125,286.0770263671875,289.6953125,290.65643310546875,287.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069980053231,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,1.0110058784484863,-0.0,-6.913889194493096e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96142578125,0.0,0.0,9.449517528992146e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9612731933594,0.0,0.0,9.950800449587403e-05,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613647460937,0.0,0.0,7.349626685027033e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613342285156,0.0,0.0,9.950798994395882e-05,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618530273437,0.0,0.0,0.0004720231227111,287.90435791015625,294.1499938964844,288.668212890625,286.0814819335937,289.6861267089844,290.6577453613281,287.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673682495517141e-09,0.0010069170966744,-0.0165360812097787,0.0,0.0,0.0,-0.008121246472001,60.0,1.013064980506897,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585876464844,0.0,0.0,9.448759374208748e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584655761719,0.0,0.0,9.950001549441367e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585266113281,0.0,0.0,7.349036604864523e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585266113281,0.0,0.0,9.950000094249845e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590148925781,0.0,0.0,0.0004719852295238,287.9008178710937,294.1499938964844,288.6745300292969,286.08624267578125,289.6770935058594,290.6596984863281,287.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163887393215e-09,0.0010068357223644,-0.0165111497044563,0.0,0.0,0.0,-0.008116528391838,60.0,1.0154404640197754,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,9.447225602343678e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95281982421875,0.0,0.0,9.94838628685102e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.952880859375,0.0,0.0,7.347843347815797e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.952880859375,0.0,0.0,9.948384831659496e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.953369140625,0.0,0.0,0.0004719085991382,287.8938293457031,294.1499938964844,288.68804931640625,286.09649658203125,289.6593933105469,290.6651611328125,287.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.020987868309021,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,9.447225602343678e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95281982421875,0.0,0.0,9.94838628685102e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.952880859375,0.0,0.0,7.347843347815797e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.952880859375,0.0,0.0,9.948384831659496e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.953369140625,0.0,0.0,0.0004719085991382,287.8938293457031,294.1499938964844,288.68804931640625,286.09649658203125,289.6593933105469,290.6651611328125,287.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.020987868309021,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94732666015625,0.0,0.0,9.445671457797288e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472045898437,0.0,0.0,9.946749923983587e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.947265625,0.0,0.0,7.346634811256081e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.947265625,0.0,0.0,9.946747741196305e-05,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94775390625,0.0,0.0,0.0004718309501186,287.8868713378906,294.1499938964844,288.702392578125,286.1075439453125,289.64227294921875,290.67266845703125,287.2100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0274629592895508,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94732666015625,0.0,0.0,9.445671457797288e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472045898437,0.0,0.0,9.946749923983587e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.947265625,0.0,0.0,7.346634811256081e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.947265625,0.0,0.0,9.946747741196305e-05,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94775390625,0.0,0.0,0.0004718309501186,287.8868713378906,294.1499938964844,288.702392578125,286.1075439453125,289.64227294921875,290.67266845703125,287.2100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0274629592895508,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417419433594,0.0,0.0,9.444099123356864e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94158935546875,0.0,0.0,9.9450939160306e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416809082031,0.0,0.0,7.345411722781137e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.941650390625,0.0,0.0,9.945092460839078e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.942138671875,0.0,0.0,0.000471752427984,287.8799743652344,294.1499938964844,288.7171325683594,286.1190490722656,289.625732421875,290.68182373046875,287.21392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0345574617385864,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417419433594,0.0,0.0,9.444099123356864e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94158935546875,0.0,0.0,9.9450939160306e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416809082031,0.0,0.0,7.345411722781137e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.941650390625,0.0,0.0,9.945092460839078e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.942138671875,0.0,0.0,0.000471752427984,287.8799743652344,294.1499938964844,288.7171325683594,286.1190490722656,289.625732421875,290.68182373046875,287.21392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0345574617385864,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361572265625,0.0,0.0,9.44251223700121e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360046386719,0.0,0.0,9.943422628566624e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360656738281,0.0,0.0,7.344177720369771e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360656738281,0.0,0.0,9.9434211733751e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9365539550781,0.0,0.0,0.0004716731491498,287.87310791015625,294.1499938964844,288.7319030761719,286.1307373046875,289.6097412109375,290.6922607421875,287.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0419821739196775,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361572265625,0.0,0.0,9.44251223700121e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360046386719,0.0,0.0,9.943422628566624e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360656738281,0.0,0.0,7.344177720369771e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360656738281,0.0,0.0,9.9434211733751e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9365539550781,0.0,0.0,0.0004716731491498,287.87310791015625,294.1499938964844,288.7319030761719,286.1307373046875,289.6097412109375,290.6922607421875,287.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0419821739196775,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.933349609375,0.0,0.0,9.441713336855172e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9332275390625,0.0,0.0,9.942582255462185e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93328857421875,0.0,0.0,7.34355635358952e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93328857421875,0.0,0.0,9.942580800270662e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9337463378906,0.0,0.0,0.0004716332769021,287.86968994140625,294.1499938964844,288.7391967773437,286.13653564453125,289.6019592285156,290.6978454589844,287.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0457383394241333,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305725097656,0.0,0.0,9.440912253921852e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9304504394531,0.0,0.0,9.94173824437894e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305114746094,0.0,0.0,7.342933531617746e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305114746094,0.0,0.0,9.941736789187416e-05,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93096923828125,0.0,0.0,0.0004715932591352,287.8663024902344,294.1499938964844,288.746337890625,286.1422424316406,289.5942687988281,290.7035827636719,287.220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0494691133499146,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250183105469,0.0,0.0,9.439302812097594e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,9.940043673850596e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249572753906,0.0,0.0,7.341681339312345e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249572753906,0.0,0.0,9.940042218659072e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254150390625,0.0,0.0,0.0004715128452517,287.8595275878906,294.1499938964844,288.7600402832031,286.1533508300781,289.5793151855469,290.71551513671875,287.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.056727170944214,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250183105469,0.0,0.0,9.439302812097594e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,9.940043673850596e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249572753906,0.0,0.0,7.341681339312345e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249572753906,0.0,0.0,9.940042218659072e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254150390625,0.0,0.0,0.0004715128452517,287.8595275878906,294.1499938964844,288.7600402832031,286.1533508300781,289.5793151855469,290.71551513671875,287.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.056727170944214,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91949462890625,0.0,0.0,9.437686821911484e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193725585937,0.0,0.0,9.938341099768876e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,7.340424781432375e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,9.938339644577354e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198913574219,0.0,0.0,0.000471432111226,287.8528137207031,294.1499938964844,288.7725830078125,286.1636962890625,289.5648498535156,290.7276611328125,287.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0634775161743164,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91949462890625,0.0,0.0,9.437686821911484e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193725585937,0.0,0.0,9.938341099768876e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,7.340424781432375e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,9.938339644577354e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198913574219,0.0,0.0,0.000471432111226,287.8528137207031,294.1499938964844,288.7725830078125,286.1636962890625,289.5648498535156,290.7276611328125,287.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0634775161743164,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140014648437,0.0,0.0,9.436066466150804e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9138488769531,0.0,0.0,9.936635615304112e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139404296875,0.0,0.0,7.339164585573599e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139099121094,0.0,0.0,9.93663416011259e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91436767578125,0.0,0.0,0.0004713511734735,287.8461608886719,294.1499938964844,288.7835998535156,286.1730041503906,289.55084228515625,290.7396545410156,287.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0694425106048584,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140014648437,0.0,0.0,9.436066466150804e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9138488769531,0.0,0.0,9.936635615304112e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139404296875,0.0,0.0,7.339164585573599e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139099121094,0.0,0.0,9.93663416011259e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91436767578125,0.0,0.0,0.0004713511734735,287.8461608886719,294.1499938964844,288.7835998535156,286.1730041503906,289.55084228515625,290.7396545410156,287.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0694425106048584,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90850830078125,0.0,0.0,9.434446110390128e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90838623046875,0.0,0.0,9.934928675647824e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.908447265625,0.0,0.0,7.337903662119061e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.908447265625,0.0,0.0,9.934927220456302e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90887451171875,0.0,0.0,0.000471270235721,287.8395690917969,294.1499938964844,288.792724609375,286.18096923828125,289.53729248046875,290.75115966796875,287.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0743355751037598,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
