time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343440,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90850830078125,0.0,0.0,9.434446110390128e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90838623046875,0.0,0.0,9.934928675647824e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.908447265625,0.0,0.0,7.337903662119061e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.908447265625,0.0,0.0,9.934927220456302e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90887451171875,0.0,0.0,0.000471270235721,287.8395690917969,294.1499938964844,288.792724609375,286.18096923828125,289.53729248046875,290.75115966796875,287.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0743355751037598,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057922363281,0.0,0.0,9.433636296307668e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056396484375,0.0,0.0,9.934075933415444e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057312011719,0.0,0.0,7.337274291785434e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057006835937,0.0,0.0,9.93407447822392e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061584472656,0.0,0.0,0.0004712297813966,287.8363037109375,294.1499938964844,288.7964172363281,286.1843566894531,289.5307006835937,290.75653076171875,287.2341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0762624740600586,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9030456542969,0.0,0.0,9.432827209820972e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029235839844,0.0,0.0,9.933223918778822e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029846191406,0.0,0.0,7.336644921451807e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029846191406,0.0,0.0,9.9332224635873e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034423828125,0.0,0.0,0.00047118938528,287.8330383300781,294.1499938964844,288.7995300292969,286.1872863769531,289.524169921875,290.7616577148437,287.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.077833890914917,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002380371094,0.0,0.0,9.431987564312294e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90008544921875,0.0,0.0,9.9323398899287e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001770019531,0.0,0.0,7.335992268053815e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.900146484375,0.0,0.0,9.932338434737176e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006042480469,0.0,0.0,0.0004711474466603,287.82965087890625,294.1499938964844,288.8020324707031,286.1898193359375,289.5174560546875,290.7666320800781,287.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.079049825668335,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976135253906,0.0,0.0,9.431214130017906e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8974914550781,0.0,0.0,9.931525710271671e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975524902344,0.0,0.0,7.335390546359122e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975524902344,0.0,0.0,9.931524255080149e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8979797363281,0.0,0.0,0.0004711087967734,287.8265380859375,294.1499938964844,288.8036499023437,286.1916809082031,289.5113525390625,290.7709350585937,287.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0798165798187256,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8922119140625,0.0,0.0,9.42960978136398e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,9.929835505317897e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89215087890625,0.0,0.0,7.334141992032528e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89215087890625,0.0,0.0,9.929834050126374e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.892578125,0.0,0.0,0.0004710286448244,287.8200988769531,294.1499938964844,288.8046875,286.1937866210937,289.498779296875,290.7785339355469,287.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.079869031906128,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8922119140625,0.0,0.0,9.42960978136398e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,9.929835505317897e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89215087890625,0.0,0.0,7.334141992032528e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89215087890625,0.0,0.0,9.929834050126374e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.892578125,0.0,0.0,0.0004710286448244,287.8200988769531,294.1499938964844,288.8046875,286.1937866210937,289.498779296875,290.7785339355469,287.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.079869031906128,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868408203125,0.0,0.0,9.428016346646471e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88671875,0.0,0.0,9.928158397087827e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.88677978515625,0.0,0.0,7.332902896450832e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88677978515625,0.0,0.0,9.928156941896304e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88720703125,0.0,0.0,0.0004709490749519,287.8137512207031,294.1499938964844,288.80224609375,286.1933898925781,289.4864501953125,290.7841491699219,287.24224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0777791738510132,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868408203125,0.0,0.0,9.428016346646471e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88671875,0.0,0.0,9.928158397087827e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.88677978515625,0.0,0.0,7.332902896450832e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88677978515625,0.0,0.0,9.928156941896304e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88720703125,0.0,0.0,0.0004709490749519,287.8137512207031,294.1499938964844,288.80224609375,286.1933898925781,289.4864501953125,290.7841491699219,287.24224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0777791738510132,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815002441406,0.0,0.0,9.426438191439956e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813781738281,0.0,0.0,9.926495840772986e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814392089844,0.0,0.0,7.33167544240132e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814392089844,0.0,0.0,9.926494385581464e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818359375,0.0,0.0,0.0004708702035713,287.80743408203125,294.1499938964844,288.7959289550781,286.1900939941406,289.4742126464844,290.7873840332031,287.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0732561349868774,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815002441406,0.0,0.0,9.426438191439956e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813781738281,0.0,0.0,9.926495840772986e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814392089844,0.0,0.0,7.33167544240132e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814392089844,0.0,0.0,9.926494385581464e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818359375,0.0,0.0,0.0004708702035713,287.80743408203125,294.1499938964844,288.7959289550781,286.1900939941406,289.4742126464844,290.7873840332031,287.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0732561349868774,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788452148437,0.0,0.0,9.42565529840067e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87872314453125,0.0,0.0,9.9256714747753e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787841796875,0.0,0.0,7.331066444749013e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787536621094,0.0,0.0,9.925670019583777e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791809082031,0.0,0.0,0.000470831117127,287.8042907714844,294.1499938964844,288.7912292480469,286.1872863769531,289.4681396484375,290.7879333496094,287.2453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0699383020401,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87615966796875,0.0,0.0,9.424876770935953e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,9.92485147435218e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761291503906,0.0,0.0,7.330461085075513e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760986328125,0.0,0.0,9.924850019160658e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87652587890625,0.0,0.0,0.0004707922344096,287.8011474609375,294.1499938964844,288.785400390625,286.1836853027344,289.4620666503906,290.7877502441406,287.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0659401416778564,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708801269531,0.0,0.0,9.423334995517509e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707580566406,0.0,0.0,9.923228208208457e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708190917969,0.0,0.0,7.329262007260695e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708190917969,0.0,0.0,9.923226753016934e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712158203125,0.0,0.0,0.0004707152256742,287.7949523925781,294.1499938964844,288.77020263671875,286.1737976074219,289.44989013671875,290.78515625,287.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0558043718338013,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708801269531,0.0,0.0,9.423334995517509e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707580566406,0.0,0.0,9.923228208208457e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708190917969,0.0,0.0,7.329262007260695e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708190917969,0.0,0.0,9.923226753016934e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712158203125,0.0,0.0,0.0004707152256742,287.7949523925781,294.1499938964844,288.77020263671875,286.1737976074219,289.44989013671875,290.78515625,287.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0558043718338013,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656311035156,0.0,0.0,9.421804861631244e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655090332031,0.0,0.0,9.921616583596916e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655700683594,0.0,0.0,7.328071660595015e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655700683594,0.0,0.0,9.921615128405392e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.865966796875,0.0,0.0,0.0004706387699116,287.788818359375,294.1499938964844,288.75,286.1601257324219,289.4376220703125,290.77899169921875,287.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.042341232299805,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656311035156,0.0,0.0,9.421804861631244e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655090332031,0.0,0.0,9.921616583596916e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655700683594,0.0,0.0,7.328071660595015e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655700683594,0.0,0.0,9.921615128405392e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.865966796875,0.0,0.0,0.0004706387699116,287.788818359375,294.1499938964844,288.75,286.1601257324219,289.4376220703125,290.77899169921875,287.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.042341232299805,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603820800781,0.0,0.0,9.419718844583258e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,9.919419971993192e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603210449219,0.0,0.0,7.326449122047052e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603210449219,0.0,0.0,9.919419244397432e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607177734375,0.0,0.0,0.0004705345781985,287.78271484375,294.1499938964844,288.7247314453125,286.143798828125,289.4251708984375,290.7691955566406,287.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.025505542755127,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603820800781,0.0,0.0,9.419718844583258e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,9.919419971993192e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603210449219,0.0,0.0,7.326449122047052e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603210449219,0.0,0.0,9.919419244397432e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607177734375,0.0,0.0,0.0004705345781985,287.78271484375,294.1499938964844,288.7247314453125,286.143798828125,289.4251708984375,290.7691955566406,287.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.025505542755127,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551940917969,0.0,0.0,9.41660618991591e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550720214844,0.0,0.0,9.916142153088003e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551330566406,0.0,0.0,7.324028410948813e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551330566406,0.0,0.0,9.91614069789648e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85552978515625,0.0,0.0,0.0004703790764324,287.7767028808594,294.1499938964844,288.69488525390625,286.12615966796875,289.41241455078125,290.7552490234375,287.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.0154560171067714,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0052379369735718,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551940917969,0.0,0.0,9.41660618991591e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550720214844,0.0,0.0,9.916142153088003e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551330566406,0.0,0.0,7.324028410948813e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551330566406,0.0,0.0,9.91614069789648e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85552978515625,0.0,0.0,0.0004703790764324,287.7767028808594,294.1499938964844,288.69488525390625,286.12615966796875,289.41241455078125,290.7552490234375,287.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.0154560171067714,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0052379369735718,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.0,0.0,9.414707164978608e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524780273437,0.0,0.0,9.914142719935626e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525390625,0.0,0.0,7.322551391553134e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525390625,0.0,0.0,9.914141264744104e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529357910156,0.0,0.0,0.0004702842270489,287.773681640625,294.1499938964844,288.6783752441406,286.11688232421875,289.4059143066406,290.7466735839844,287.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651728469018e-09,0.0010031886631622,-0.0153939090669155,0.0,0.0,0.0,-0.0079050883650779,60.0,0.9938610196113586,-0.0,-6.861672829927556e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500061035156,0.0,0.0,9.412613144377246e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498840332031,0.0,0.0,9.911937377182768e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499755859375,0.0,0.0,7.320922304643318e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,9.911935921991244e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.850341796875,0.0,0.0,0.0004701796278823,287.7707214355469,294.1499938964844,288.6608581542969,286.1073303222656,289.3993225097656,290.7370910644531,287.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509528952774e-09,0.0010029651457443,-0.0153254279866814,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9817896485328674,-0.0,-6.858614653992845e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.846923828125,0.0,0.0,9.409855556441472e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468017578125,0.0,0.0,9.909032814903183e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84686279296875,0.0,0.0,7.318777352338657e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84686279296875,0.0,0.0,9.909032087307423e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472595214844,0.0,0.0,0.0004700418503489,287.7671813964844,294.1499938964844,288.6385803222656,286.09552001953125,289.3912658691406,290.7242736816406,287.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177089062475716e-09,0.0010026708478108,-0.0152352610602974,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9664056897163392,-0.0,-6.854589429394764e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448791503906,0.0,0.0,9.407902689417824e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,9.906976629281417e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448181152344,0.0,0.0,7.317258859984577e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448181152344,0.0,0.0,9.906975901685656e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84521484375,0.0,0.0,0.000469944323413,287.7648010253906,294.1499938964844,288.6230163574219,286.08746337890625,289.38580322265625,290.7151184082031,287.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719667085193e-09,0.0010024624643847,-0.0151714235544204,0.0,0.0,0.0,-0.0078629832714796,60.0,0.9557085633277892,-0.0,-6.851740153024366e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397827148437,0.0,0.0,9.402646537637338e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,9.901441808324309e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,7.313170499401167e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,9.901440353132784e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.840087890625,0.0,0.0,0.0004696817486546,287.75897216796875,294.1499938964844,288.5817565917969,286.0666809082031,289.371826171875,290.6893920898437,287.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128134879549e-09,0.0010019015753641,-0.0149996010586619,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9270784854888916,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397827148437,0.0,0.0,9.402646537637338e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,9.901441808324309e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,7.313170499401167e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,9.901440353132784e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.840087890625,0.0,0.0,0.0004696817486546,287.75897216796875,294.1499938964844,288.5817565917969,286.0666809082031,289.371826171875,290.6893920898437,287.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128134879549e-09,0.0010019015753641,-0.0149996010586619,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9270784854888916,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,9.397026587976144e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345947265625,0.0,0.0,9.89552354440093e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,7.308799104066566e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,9.895522089209408e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83502197265625,0.0,0.0,0.0004694010131061,287.753173828125,294.1499938964844,288.53741455078125,286.0451354980469,289.3573303222656,290.6602478027344,287.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8962777256965637,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,9.397026587976144e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345947265625,0.0,0.0,9.89552354440093e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,7.308799104066566e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,9.895522089209408e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83502197265625,0.0,0.0,0.0004694010131061,287.753173828125,294.1499938964844,288.53741455078125,286.0451354980469,289.3573303222656,290.6602478027344,287.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8962777256965637,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296813964844,0.0,0.0,9.391209459863604e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295593261719,0.0,0.0,9.889398643281312e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,7.304275641217828e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,9.889397188089788e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299865722656,0.0,0.0,0.0004691104695666,287.7474670410156,294.1499938964844,288.4904479980469,286.0229187011719,289.34228515625,290.6278076171875,287.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.863496720790863,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296813964844,0.0,0.0,9.391209459863604e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295593261719,0.0,0.0,9.889398643281312e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,7.304275641217828e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,9.889397188089788e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299865722656,0.0,0.0,0.0004691104695666,287.7474670410156,294.1499938964844,288.4904479980469,286.0229187011719,289.34228515625,290.6278076171875,287.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.863496720790863,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271789550781,0.0,0.0,9.38828306971118e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270568847656,0.0,0.0,9.886316547635944e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271179199219,0.0,0.0,7.30199899408035e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271179199219,0.0,0.0,9.88631509244442e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274841308594,0.0,0.0,0.0004689642810262,287.74462890625,294.1499938964844,288.466064453125,286.0115966796875,289.33453369140625,290.6104431152344,287.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.84647136926651,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246765136719,0.0,0.0,9.385372686665504e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245544433594,0.0,0.0,9.883251186693089e-05,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,7.299735443666577e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,9.883250459097326e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,0.0004688188782893,287.7417907714844,294.1499938964844,288.441162109375,286.00018310546875,289.3266296386719,290.5923767089844,287.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8290839195251465,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197021484375,0.0,0.0,9.37968652579002e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196105957031,0.0,0.0,9.877263801172376e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,7.295313116628677e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81964111328125,0.0,0.0,9.877263073576614e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,0.0004685348831117,287.7361755371094,294.1499938964844,288.3900146484375,285.97705078125,289.3104248046875,290.5543518066406,287.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7933490872383118,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197021484375,0.0,0.0,9.37968652579002e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196105957031,0.0,0.0,9.877263801172376e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,7.295313116628677e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81964111328125,0.0,0.0,9.877263073576614e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,0.0004685348831117,287.7361755371094,294.1499938964844,288.3900146484375,285.97705078125,289.3104248046875,290.5543518066406,287.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7933490872383118,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,9.374333603773266e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146667480469,0.0,0.0,9.871627116808668e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,7.291149813681841e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,9.871625661617144e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,0.0004682674771174,287.73065185546875,294.1499938964844,288.3373107910156,285.95367431640625,289.2935485839844,290.5138854980469,287.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7564848065376282,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,9.374333603773266e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146667480469,0.0,0.0,9.871627116808668e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,7.291149813681841e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,9.871625661617144e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,0.0004682674771174,287.73065185546875,294.1499938964844,288.3373107910156,285.95367431640625,289.2935485839844,290.5138854980469,287.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7564848065376282,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80987548828125,0.0,0.0,9.36947835725732e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,9.86651430139318e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,7.28737359168008e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,9.866512846201658e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101806640625,0.0,0.0,0.0004680249548982,287.72515869140625,294.1499938964844,288.283447265625,285.9302062988281,289.2760925292969,290.4712829589844,287.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312486464965e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,-0.0076253204606473,60.0,0.718799889087677,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80987548828125,0.0,0.0,9.36947835725732e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,9.86651430139318e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,7.28737359168008e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,9.866512846201658e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101806640625,0.0,0.0,0.0004680249548982,287.72515869140625,294.1499938964844,288.283447265625,285.9302062988281,289.2760925292969,290.4712829589844,287.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312486464965e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,-0.0076253204606473,60.0,0.718799889087677,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
