time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050231933594,0.0,0.0,9.365348523715512e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.804931640625,0.0,0.0,9.862165461527184e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,7.284161256393418e-05,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049621582031,0.0,0.0,9.86216400633566e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053283691406,0.0,0.0,0.0004678186378441,287.7197265625,294.1499938964844,288.2288513183594,285.9067687988281,289.2579040527344,290.4266357421875,287.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621767940056088e-09,0.0009979221504181,-0.0137805137783288,0.0,0.0,0.0,-0.0075997672975063,60.0,0.6805356740951538,-0.0,-6.789809958718251e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050231933594,0.0,0.0,9.365348523715512e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.804931640625,0.0,0.0,9.862165461527184e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,7.284161256393418e-05,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049621582031,0.0,0.0,9.86216400633566e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053283691406,0.0,0.0,0.0004678186378441,287.7197265625,294.1499938964844,288.2288513183594,285.9067687988281,289.2579040527344,290.4266357421875,287.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621767940056088e-09,0.0009979221504181,-0.0137805137783288,0.0,0.0,0.0,-0.0075997672975063,60.0,0.6805356740951538,-0.0,-6.789809958718251e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,9.363538993056864e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025207519531,0.0,0.0,9.860259888228028e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,7.282754086190835e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,9.860258433036506e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80291748046875,0.0,0.0,0.0004677282704506,287.717041015625,294.1499938964844,288.2013854980469,285.8951110839844,289.24859619140625,290.4037170410156,287.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599179342397065e-09,0.0009977290173992,-0.0137213375419378,0.0,0.0,0.0,-0.0075885690748691,60.0,0.6612855195999146,-0.0,-6.787181661138676e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002014160156,0.0,0.0,9.362013952340932e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,9.85865408438258e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.0,0.0,7.281567377503961e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,9.858652629191056e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005065917969,0.0,0.0,0.0004676520766224,287.7143859863281,294.1499938964844,288.1738586425781,285.8835144042969,289.2391357421875,290.38037109375,287.2680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580134132543435e-09,0.000997566152364,-0.0136714437976479,0.0,0.0,0.0,-0.0075791277922689,60.0,0.6419976353645325,-0.0,-6.784966188888576e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,9.360329568153249e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968444824219,0.0,0.0,9.85687947832048e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,7.280256977537647e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.796875,0.0,0.0,9.856878750724718e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,0.0004675679083447,287.71075439453125,294.1499938964844,288.136474609375,285.86785888671875,289.2260131835937,290.3481140136719,287.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.5590829717289125e-09,0.0009973860578611,-0.013616295531392,0.0,0.0,0.0,-0.0075686913914978,60.0,0.6157568693161011,-0.0,-6.78251694807841e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79541015625,0.0,0.0,9.359716204926372e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953186035156,0.0,0.0,9.85623337328434e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953796386719,0.0,0.0,7.279780402313918e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,9.856232645688578e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,0.0004675372911151,287.7090759277344,294.1499938964844,288.118896484375,285.8605651855469,289.21978759765625,290.332763671875,287.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973261039704,5.551412218807172e-09,0.0009973205160349,-0.0135962003841996,0.0,0.0,0.0,-0.0075648888014256,60.0,0.6034239530563354,-0.0,-6.781625216945032e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906494140625,0.0,0.0,9.358585521113127e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7905578613281,0.0,0.0,9.85504375421442e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906188964844,0.0,0.0,7.278901466634125e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,9.855042299022898e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909240722656,0.0,0.0,0.000467480829684,287.70379638671875,294.1499938964844,288.0643005371094,285.8381042480469,289.1997985839844,290.283935546875,287.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972049156203,5.537247549369795e-09,0.0009971993276849,-0.0135590927675366,0.0,0.0,0.0,-0.007557866629213,60.0,0.5650724172592163,-0.0,-6.779977468340803e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906494140625,0.0,0.0,9.358585521113127e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7905578613281,0.0,0.0,9.85504375421442e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906188964844,0.0,0.0,7.278901466634125e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,9.855042299022898e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909240722656,0.0,0.0,0.000467480829684,287.70379638671875,294.1499938964844,288.0643005371094,285.8381042480469,289.1997985839844,290.283935546875,287.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972049156203,5.537247549369795e-09,0.0009971993276849,-0.0135590927675366,0.0,0.0,0.0,-0.007557866629213,60.0,0.5650724172592163,-0.0,-6.779977468340803e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859191894531,0.0,0.0,9.358722309116274e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78582763671875,0.0,0.0,9.85518709057942e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.785888671875,0.0,0.0,7.279007695615292e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.785888671875,0.0,0.0,9.85518636298366e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78619384765625,0.0,0.0,0.0004674876399803,287.6986083984375,294.1499938964844,288.01043701171875,285.8163146972656,289.17919921875,290.23406982421875,287.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972186526283,5.5388653663612786e-09,0.0009972130646929,-0.0135633302852511,0.0,0.0,0.0,-0.0075586684979498,60.0,0.5272043347358704,-0.0,-6.78016576216578e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859191894531,0.0,0.0,9.358722309116274e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78582763671875,0.0,0.0,9.85518709057942e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.785888671875,0.0,0.0,7.279007695615292e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.785888671875,0.0,0.0,9.85518636298366e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78619384765625,0.0,0.0,0.0004674876399803,287.6986083984375,294.1499938964844,288.01043701171875,285.8163146972656,289.17919921875,290.23406982421875,287.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972186526283,5.5388653663612786e-09,0.0009972130646929,-0.0135633302852511,0.0,0.0,0.0,-0.0075586684979498,60.0,0.5272043347358704,-0.0,-6.78016576216578e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,9.36017677304335e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811279296875,0.0,0.0,9.856718679657206e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811889648437,0.0,0.0,7.280138379428536e-05,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811889648437,0.0,0.0,9.856717224465684e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815246582031,0.0,0.0,0.0004675602831412,287.6934814453125,294.1499938964844,287.9577331542969,285.7952880859375,289.15802001953125,290.1834411621094,287.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.55689805281645e-09,0.0009973673149943,-0.0136105716228485,0.0,0.0,0.0,-0.0075676077976822,60.0,0.4900839924812317,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,9.36017677304335e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811279296875,0.0,0.0,9.856718679657206e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811889648437,0.0,0.0,7.280138379428536e-05,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811889648437,0.0,0.0,9.856717224465684e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815246582031,0.0,0.0,0.0004675602831412,287.6934814453125,294.1499938964844,287.9577331542969,285.7952880859375,289.15802001953125,290.1834411621094,287.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.55689805281645e-09,0.0009973673149943,-0.0136105716228485,0.0,0.0,0.0,-0.0075676077976822,60.0,0.4900839924812317,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789001464844,0.0,0.0,9.361416596220806e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77880859375,0.0,0.0,9.858024714048952e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77886962890625,0.0,0.0,7.281103171408176e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7788391113281,0.0,0.0,9.858023258857428e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,0.0004676222160924,287.69091796875,294.1499938964844,287.93194580078125,285.78515625,289.1471862792969,290.15789794921875,287.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.572308836576667e-09,0.0009974990971386,-0.013650944456458,0.0,0.0,0.0,-0.0075752474367618,60.0,0.4719187617301941,-0.0,-6.78405527310133e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765808105469,0.0,0.0,9.362908167531714e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,9.859595593297854e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,7.282262959051877e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,9.859594138106333e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77685546875,0.0,0.0,0.0004676967510022,287.6883850097656,294.1499938964844,287.9065856933594,285.7752380371094,289.1362609863281,290.1322937011719,287.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663126327,5.590853557890796e-09,0.0009976575383916,-0.0136995259672403,0.0,0.0,0.0,-0.0075844405218958,60.0,0.453971266746521,-0.0,-6.786213191389835e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.0,0.0,9.366796439280732e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718505859375,0.0,0.0,9.863689774647356e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,7.285287574632093e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,9.863689047051594e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.772216796875,0.0,0.0,0.0004678909608628,287.683349609375,294.1499938964844,287.8572998046875,285.75634765625,289.114013671875,290.0810241699219,287.2737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639219313735566e-09,0.0009980711620301,-0.0138262314721941,0.0,0.0,0.0,-0.0076084174215793,60.0,0.419076144695282,-0.0,-6.79184140039979e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.0,0.0,9.366796439280732e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718505859375,0.0,0.0,9.863689774647356e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,7.285287574632093e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,9.863689047051594e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.772216796875,0.0,0.0,0.0004678909608628,287.683349609375,294.1499938964844,287.8572998046875,285.75634765625,289.114013671875,290.0810241699219,287.2737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639219313735566e-09,0.0009980711620301,-0.0138262314721941,0.0,0.0,0.0,-0.0076084174215793,60.0,0.419076144695282,-0.0,-6.79184140039979e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673645019531,0.0,0.0,9.371658961754292e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76727294921875,0.0,0.0,9.868810593616216e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673034667969,0.0,0.0,7.289068889804184e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673034667969,0.0,0.0,9.868809138424696e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676086425781,0.0,0.0,0.0004681338614318,287.6783752441406,294.1499938964844,287.810302734375,285.7387390136719,289.0913391113281,290.0298767089844,287.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998594216071,5.699722915863958e-09,0.0009985885117202,-0.0139847341924905,0.0,0.0,0.0,-0.0076384120620787,60.0,0.3855292797088623,-0.0,-6.79888501053938e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673645019531,0.0,0.0,9.371658961754292e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76727294921875,0.0,0.0,9.868810593616216e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673034667969,0.0,0.0,7.289068889804184e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673034667969,0.0,0.0,9.868809138424696e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676086425781,0.0,0.0,0.0004681338614318,287.6783752441406,294.1499938964844,287.810302734375,285.7387390136719,289.0913391113281,290.0298767089844,287.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998594216071,5.699722915863958e-09,0.0009985885117202,-0.0139847341924905,0.0,0.0,0.0,-0.0076384120620787,60.0,0.3855292797088623,-0.0,-6.79888501053938e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627868652344,0.0,0.0,9.377257811138406e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626953125,0.0,0.0,9.874705574475227e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76275634765625,0.0,0.0,7.293423550436273e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76275634765625,0.0,0.0,9.874704846879467e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630615234375,0.0,0.0,0.0004684135201387,287.6734313964844,294.1499938964844,287.7659912109375,285.7225952148437,289.0682373046875,289.9793395996094,287.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.769396960175753e-09,0.0009991843253374,-0.0141672594472765,0.0,0.0,0.0,-0.0076729520224034,60.0,0.3537567555904388,-0.0,-6.807001540209967e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627868652344,0.0,0.0,9.377257811138406e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626953125,0.0,0.0,9.874705574475227e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76275634765625,0.0,0.0,7.293423550436273e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76275634765625,0.0,0.0,9.874704846879467e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630615234375,0.0,0.0,0.0004684135201387,287.6734313964844,294.1499938964844,287.7659912109375,285.7225952148437,289.0682373046875,289.9793395996094,287.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.769396960175753e-09,0.0009991843253374,-0.0141672594472765,0.0,0.0,0.0,-0.0076729520224034,60.0,0.3537567555904388,-0.0,-6.807001540209967e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582702636719,0.0,0.0,9.38337907427922e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581787109375,0.0,0.0,9.881152072921397e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,7.298184937098995e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,9.881150617729872e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585144042969,0.0,0.0,0.0004687192849814,287.6685791015625,294.1499938964844,287.7247314453125,285.7081298828125,289.0447692871094,289.92987060546875,287.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.8455897899989395e-09,0.0009998357854783,-0.0143668605014681,0.0,0.0,0.0,-0.0077107241377234,60.0,0.3240347504615783,-0.0,-6.815882613864235e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582702636719,0.0,0.0,9.38337907427922e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581787109375,0.0,0.0,9.881152072921397e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,7.298184937098995e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,9.881150617729872e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585144042969,0.0,0.0,0.0004687192849814,287.6685791015625,294.1499938964844,287.7247314453125,285.7081298828125,289.0447692871094,289.92987060546875,287.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.8455897899989395e-09,0.0009998357854783,-0.0143668605014681,0.0,0.0,0.0,-0.0077107241377234,60.0,0.3240347504615783,-0.0,-6.815882613864235e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,9.38654484343715e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75592041015625,0.0,0.0,9.884485189104451e-05,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,7.300647121155635e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,9.884484461508693e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562561035156,0.0,0.0,0.0004688774351961,287.6661376953125,294.1499938964844,287.7053527832031,285.7015380859375,289.0329284667969,289.9056091308594,287.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992937410516e-09,0.0010001726914197,-0.0144700827077031,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3098778128623962,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537536621094,0.0,0.0,9.389727347297594e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.753662109375,0.0,0.0,9.887837222777308e-05,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75372314453125,0.0,0.0,7.30312240193598e-05,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536926269531,0.0,0.0,9.887836495181546e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539978027344,0.0,0.0,0.0004690364294219,287.66375732421875,294.1499938964844,287.6868896484375,285.6954650878906,289.0210266113281,289.8818054199219,287.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924611912178079e-09,0.0010005114600062,-0.0145738702267408,0.0,0.0,0.0,-0.0077498988248407,60.0,0.2963760197162628,-0.0,-6.825099774232515e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503662109375,0.0,0.0,9.394505468662828e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502746582031,0.0,0.0,9.892868547467516e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75030517578125,0.0,0.0,7.306838961085305e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75030517578125,0.0,0.0,9.892867819871752e-05,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506103515625,0.0,0.0,0.0004692750808317,287.6601257324219,294.1499938964844,287.66064453125,285.68719482421875,289.0028076171875,289.8466491699219,287.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010260157287,5.984083895071991e-09,0.0010010200785472,-0.0147296655923128,0.0,0.0,0.0,-0.0077793817035853,60.0,0.2770619988441467,-0.0,-6.832040355675417e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.749267578125,0.0,0.0,9.395982488058507e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74920654296875,0.0,0.0,9.894424147205429e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7492370605469,0.0,0.0,7.307987107196823e-05,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7492370605469,0.0,0.0,9.894422692013904e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7495422363281,0.0,0.0,0.0004693488590419,287.6589660644531,294.1499938964844,287.6528625488281,285.684814453125,288.9970397949219,289.83575439453125,287.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011832928285,6.002467856092153e-09,0.0010011772392317,-0.0147778242826461,0.0,0.0,0.0,-0.0077884951606392,60.0,0.2712257206439972,-0.0,-6.834186905280148e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7448425292969,0.0,0.0,9.401843999512494e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447509765625,0.0,0.0,9.90059634204954e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74481201171875,0.0,0.0,7.31254622223787e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,9.900595614453778e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450866699219,0.0,0.0,0.0004696416726801,287.6542358398437,294.1499938964844,287.6230163574219,285.6763610839844,288.9729309082031,289.79248046875,287.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.07542505193237e-09,0.0010018011089414,-0.0149689437821507,0.0,0.0,0.0,-0.007824664004147,60.0,0.2489147782325744,-0.0,-6.842707023224649e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7448425292969,0.0,0.0,9.401843999512494e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447509765625,0.0,0.0,9.90059634204954e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74481201171875,0.0,0.0,7.31254622223787e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,9.900595614453778e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450866699219,0.0,0.0,0.0004696416726801,287.6542358398437,294.1499938964844,287.6230163574219,285.6763610839844,288.9729309082031,289.79248046875,287.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.07542505193237e-09,0.0010018011089414,-0.0149689437821507,0.0,0.0,0.0,-0.007824664004147,60.0,0.2489147782325744,-0.0,-6.842707023224649e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7404479980469,0.0,0.0,9.406965546077116e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,9.905989281833172e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403869628906,0.0,0.0,7.316529809031636e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403869628906,0.0,0.0,9.90598855423741e-05,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406921386719,0.0,0.0,0.0004698974953498,287.6495666503906,294.1499938964844,287.5977478027344,285.6702880859375,288.94873046875,289.7523498535156,287.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023523354902,6.139158958973212e-09,0.0010023461654782,-0.0151359001174569,0.0,0.0,0.0,-0.0078562591224908,60.0,0.2295672446489334,-0.0,-6.850154932180885e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7404479980469,0.0,0.0,9.406965546077116e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,9.905989281833172e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403869628906,0.0,0.0,7.316529809031636e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403869628906,0.0,0.0,9.90598855423741e-05,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406921386719,0.0,0.0,0.0004698974953498,287.6495666503906,294.1499938964844,287.5977478027344,285.6702880859375,288.94873046875,289.7523498535156,287.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023523354902,6.139158958973212e-09,0.0010023461654782,-0.0151359001174569,0.0,0.0,0.0,-0.0078562591224908,60.0,0.2295672446489334,-0.0,-6.850154932180885e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7360534667969,0.0,0.0,9.41108592087403e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,9.910328662954272e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73602294921875,0.0,0.0,7.319734868360683e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73602294921875,0.0,0.0,9.91032793535851e-05,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,0.0004701033176388,287.6449584960937,294.1499938964844,287.5774230957031,285.666748046875,288.924560546875,289.715576171875,287.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027907555922,6.190425061447513e-09,0.0010027845855802,-0.0152701949700713,0.0,0.0,0.0,-0.0078816739842295,60.0,0.2132397592067718,-0.0,-6.856149070699757e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7360534667969,0.0,0.0,9.41108592087403e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,9.910328662954272e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73602294921875,0.0,0.0,7.319734868360683e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73602294921875,0.0,0.0,9.91032793535851e-05,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,0.0004701033176388,287.6449584960937,294.1499938964844,287.5774230957031,285.666748046875,288.924560546875,289.715576171875,287.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027907555922,6.190425061447513e-09,0.0010027845855802,-0.0152701949700713,0.0,0.0,0.0,-0.0078816739842295,60.0,0.2132397592067718,-0.0,-6.856149070699757e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73388671875,0.0,0.0,9.41267207963392e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337951660156,0.0,0.0,9.911998495226726e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338562011719,0.0,0.0,7.320968143176287e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338562011719,0.0,0.0,9.911997767630965e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,0.0004701825091615,287.6426696777344,294.1499938964844,287.5692443847656,285.6659851074219,288.9125061035156,289.6988220214844,287.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029594413936,6.210143954632485e-09,0.0010029532713815,-0.0153218498453497,0.0,0.0,0.0,-0.0078914500772953,60.0,0.2065160274505615,-0.0,-6.858455492420036e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317199707031,0.0,0.0,9.413903899258004e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73162841796875,0.0,0.0,9.913295798469336e-05,298.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.731689453125,0.0,0.0,7.321926386794075e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.731689453125,0.0,0.0,9.913295070873572e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319641113281,0.0,0.0,0.0004702440928667,287.640380859375,294.1499938964844,287.5624389648437,285.6659545898437,288.9005126953125,289.6831359863281,287.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030904086306,6.2254619237478445e-09,0.0010030842386186,-0.0153619768097996,0.0,0.0,0.0,-0.0078990440815687,60.0,0.2006608992815017,-0.0,-6.860246770656886e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,9.415165550308302e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273254394531,0.0,0.0,9.914625115925446e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273864746094,0.0,0.0,7.322907913476229e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72735595703125,0.0,0.0,9.914623660733925e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276611328125,0.0,0.0,0.0004703071026597,287.6358642578125,294.1499938964844,287.5531616210937,285.6680603027344,288.87664794921875,289.6549377441406,287.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032242862507,6.24111073932454e-09,0.0010032181162387,-0.0154029689729213,0.0,0.0,0.0,-0.0079068019986152,60.0,0.1916133910417556,-0.0,-6.86207783928694e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,9.415165550308302e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273254394531,0.0,0.0,9.914625115925446e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273864746094,0.0,0.0,7.322907913476229e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72735595703125,0.0,0.0,9.914623660733925e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276611328125,0.0,0.0,0.0004703071026597,287.6358642578125,294.1499938964844,287.5531616210937,285.6680603027344,288.87664794921875,289.6549377441406,287.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032242862507,6.24111073932454e-09,0.0010032181162387,-0.0154029689729213,0.0,0.0,0.0,-0.0079068019986152,60.0,0.1916133910417556,-0.0,-6.86207783928694e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72314453125,0.0,0.0,9.414798114448786e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230529785156,0.0,0.0,9.91423730738461e-05,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,7.32262124074623e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,9.914236579788847e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7233581542969,0.0,0.0,0.0004702887381426,287.63140869140625,294.1499938964844,287.54998779296875,285.6732788085937,288.8531494140625,289.632080078125,287.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003184588626,6.2364540198700524e-09,0.0010031783021986,-0.015390770509839,0.0,0.0,0.0,-0.0079044932499527,60.0,0.1868412047624588,-0.0,-6.861532853008613e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72314453125,0.0,0.0,9.414798114448786e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230529785156,0.0,0.0,9.91423730738461e-05,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,7.32262124074623e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,9.914236579788847e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7233581542969,0.0,0.0,0.0004702887381426,287.63140869140625,294.1499938964844,287.54998779296875,285.6732788085937,288.8531494140625,289.632080078125,287.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003184588626,6.2364540198700524e-09,0.0010031783021986,-0.015390770509839,0.0,0.0,0.0,-0.0079044932499527,60.0,0.1868412047624588,-0.0,-6.861532853008613e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,9.413113730261102e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.0,0.0,9.912464156514034e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188720703125,0.0,0.0,7.321311568375677e-05,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188415527344,0.0,0.0,9.912462701322512e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191162109375,0.0,0.0,0.0004702045989688,287.62701416015625,294.1499938964844,287.54998779296875,285.6794738769531,288.8300476074219,289.614013671875,287.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030044941231,6.215400194520271e-09,0.0010029983241111,-0.0153356185182929,0.0,0.0,0.0,-0.0078940568491816,60.0,0.185178056359291,-0.0,-6.859070111886467e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
