time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348120,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,9.413113730261102e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.0,0.0,9.912464156514034e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188720703125,0.0,0.0,7.321311568375677e-05,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188415527344,0.0,0.0,9.912462701322512e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191162109375,0.0,0.0,0.0004702045989688,287.62701416015625,294.1499938964844,287.54998779296875,285.6794738769531,288.8300476074219,289.614013671875,287.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030044941231,6.215400194520271e-09,0.0010029983241111,-0.0153356185182929,0.0,0.0,0.0,-0.0078940568491816,60.0,0.185178056359291,-0.0,-6.859070111886467e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146911621094,0.0,0.0,9.410725760972129e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,9.90994885796681e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,7.319454016396776e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,9.909948130371048e-05,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149353027344,0.0,0.0,0.0004700853023678,287.6226501464844,294.1499938964844,287.54998779296875,285.6844787597656,288.807373046875,289.6000671386719,287.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749428153,6.185573386829901e-09,0.0010027432581409,-0.0152574870735406,0.0,0.0,0.0,-0.0078792702406644,60.0,0.1845819801092147,-0.0,-6.855582057596622e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146911621094,0.0,0.0,9.410725760972129e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,9.90994885796681e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,7.319454016396776e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,9.909948130371048e-05,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149353027344,0.0,0.0,0.0004700853023678,287.6226501464844,294.1499938964844,287.54998779296875,285.6844787597656,288.807373046875,289.6000671386719,287.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749428153,6.185573386829901e-09,0.0010027432581409,-0.0152574870735406,0.0,0.0,0.0,-0.0078792702406644,60.0,0.1845819801092147,-0.0,-6.855582057596622e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126159667969,0.0,0.0,9.409298218088225e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,9.908446372719482e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125549316406,0.0,0.0,7.318344432860613e-05,297.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125549316406,0.0,0.0,9.90844491752796e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128295898437,0.0,0.0,0.000470014027087,287.6204833984375,294.1499938964844,287.54998779296875,285.68658447265625,288.79620361328125,289.59429931640625,287.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597156912,6.167758748176766e-09,0.0010025909869,-0.0152108203619718,0.0,0.0,0.0,-0.0078704385086894,60.0,0.184369221329689,-0.0,-6.853498746295372e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71051025390625,0.0,0.0,9.4077258836478e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71044921875,0.0,0.0,9.906789637170732e-05,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104797363281,0.0,0.0,7.317120616789907e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104797363281,0.0,0.0,9.90678890957497e-05,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71075439453125,0.0,0.0,0.0004699354467447,287.61834716796875,294.1499938964844,287.54998779296875,285.6884155273437,288.7851257324219,289.5892639160156,287.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002429286018,6.148129561012183e-09,0.0010024231160059,-0.0151593992486596,0.0,0.0,0.0,-0.0078607080504298,60.0,0.1841707378625869,-0.0,-6.851203693258867e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070617675781,0.0,0.0,9.404794400325044e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069702148437,0.0,0.0,9.903703175950795e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70703125,0.0,0.0,7.314841059269384e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070007324219,0.0,0.0,9.903702448355034e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.707275390625,0.0,0.0,0.0004697890253737,287.6147766113281,294.1499938964844,287.54998779296875,285.6909484863281,288.7667236328125,289.5820007324219,287.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021164780482,6.111550820975253e-09,0.0010021103080362,-0.0150635791942477,0.0,0.0,0.0,-0.0078425742685794,60.0,0.1838510930538177,-0.0,-6.8469283576178e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,9.40420213737525e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063293457031,0.0,0.0,9.903078898787498e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,7.314379763556644e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,9.903078171191736e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70660400390625,0.0,0.0,0.0004697594267781,287.6141052246094,294.1499938964844,287.54998779296875,285.6913452148437,288.76324462890625,289.5807800292969,287.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020531481131,6.10415540336362e-09,0.0010020470945164,-0.0150442048907279,0.0,0.0,0.0,-0.0078389076516032,60.0,0.1837911754846573,-0.0,-6.846064337651114e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023010253906,0.0,0.0,9.400225098943338e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70220947265625,0.0,0.0,9.898890857584774e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,7.311286753974855e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,9.898890129989012e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025146484375,0.0,0.0,0.0004695607640314,287.6098937988281,294.1499938964844,287.54998779296875,285.6933288574219,288.7417907714844,289.5742492675781,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016289306804,6.054538648214702e-09,0.0010016228770837,-0.0149142295122146,0.0,0.0,0.0,-0.007814310491085,60.0,0.1834232062101364,-0.0,-6.840267730012783e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023010253906,0.0,0.0,9.400225098943338e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70220947265625,0.0,0.0,9.898890857584774e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,7.311286753974855e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,9.898890129989012e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025146484375,0.0,0.0,0.0004695607640314,287.6098937988281,294.1499938964844,287.54998779296875,285.6933288574219,288.7417907714844,289.5742492675781,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016289306804,6.054538648214702e-09,0.0010016228770837,-0.0149142295122146,0.0,0.0,0.0,-0.007814310491085,60.0,0.1834232062101364,-0.0,-6.840267730012783e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982421875,0.0,0.0,9.395915549248456e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981506347656,0.0,0.0,9.89435357041657e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982116699219,0.0,0.0,7.307935447897762e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981811523437,0.0,0.0,9.894352115225048e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6984558105469,0.0,0.0,0.0004693455121014,287.6057434082031,294.1499938964844,287.54998779296875,285.6944885253906,288.720703125,289.5690612792969,287.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000781649362352e-09,0.0010011631529778,-0.0147734070196747,0.0,0.0,0.0,-0.0077876611612737,60.0,0.1830620318651199,-0.0,-6.833989374399607e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982421875,0.0,0.0,9.395915549248456e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981506347656,0.0,0.0,9.89435357041657e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982116699219,0.0,0.0,7.307935447897762e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981811523437,0.0,0.0,9.894352115225048e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6984558105469,0.0,0.0,0.0004693455121014,287.6057434082031,294.1499938964844,287.54998779296875,285.6944885253906,288.720703125,289.5690612792969,287.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000781649362352e-09,0.0010011631529778,-0.0147734070196747,0.0,0.0,0.0,-0.0077876611612737,60.0,0.1830620318651199,-0.0,-6.833989374399607e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,9.391317144036292e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,9.889510693028568e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.0,0.0,7.30435858713463e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.0,0.0,9.889509965432808e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944274902344,0.0,0.0,0.0004691158246714,287.6016540527344,294.1499938964844,287.54998779296875,285.6948547363281,288.7000427246094,289.56512451171875,287.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423087018118e-09,0.0010006726952269,-0.0146231492981314,0.0,0.0,0.0,-0.0077592260204255,60.0,0.1827087253332138,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,9.391317144036292e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,9.889510693028568e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.0,0.0,7.30435858713463e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.0,0.0,9.889509965432808e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944274902344,0.0,0.0,0.0004691158246714,287.6016540527344,294.1499938964844,287.54998779296875,285.6948547363281,288.7000427246094,289.56512451171875,287.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423087018118e-09,0.0010006726952269,-0.0146231492981314,0.0,0.0,0.0,-0.0077592260204255,60.0,0.1827087253332138,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69219970703125,0.0,0.0,9.388954640598968e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.692138671875,0.0,0.0,9.887022315524518e-05,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,7.302520680241287e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,9.887021587928756e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924133300781,0.0,0.0,0.0004689977795351,287.5996398925781,294.1499938964844,287.54998779296875,285.6947937011719,288.6898193359375,289.5634460449219,287.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446149662137,60.0,0.1825348287820816,-0.0,-6.823855613902198e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,9.386541205458344e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6901550292969,0.0,0.0,9.884481551125646e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.690185546875,0.0,0.0,7.300644210772589e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.690185546875,0.0,0.0,9.884480823529884e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904296875,0.0,0.0,0.0004688772314693,287.5976257324219,294.1499938964844,287.54998779296875,285.6945495605469,288.6797180175781,289.56201171875,287.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670875743031,0.0,0.0,0.0,-0.0077296928502619,60.0,0.1823632270097732,-0.0,-6.82034411170207e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,9.381637937622143e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861877441406,0.0,0.0,9.87931853160262e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6862487792969,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68621826171875,0.0,0.0,9.87931780400686e-05,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864929199219,0.0,0.0,0.000468632322736,287.5936279296875,294.1499938964844,287.54998779296875,285.6936340332031,288.6597900390625,289.5595397949219,287.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1820261776447296,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,9.381637937622143e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861877441406,0.0,0.0,9.87931853160262e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6862487792969,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68621826171875,0.0,0.0,9.87931780400686e-05,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864929199219,0.0,0.0,0.000468632322736,287.5936279296875,294.1499938964844,287.54998779296875,285.6936340332031,288.6597900390625,289.5595397949219,287.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1820261776447296,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6823425292969,0.0,0.0,9.376668458571658e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822814941406,0.0,0.0,9.87408493529074e-05,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68231201171875,0.0,0.0,7.29296516510658e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68231201171875,0.0,0.0,9.874084207694978e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825561523437,0.0,0.0,0.0004683840670622,287.5896911621094,294.1499938964844,287.54998779296875,285.6921691894531,288.6402282714844,289.5576171875,287.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1816984415054321,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6823425292969,0.0,0.0,9.376668458571658e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822814941406,0.0,0.0,9.87408493529074e-05,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68231201171875,0.0,0.0,7.29296516510658e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68231201171875,0.0,0.0,9.874084207694978e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825561523437,0.0,0.0,0.0004683840670622,287.5896911621094,294.1499938964844,287.54998779296875,285.6921691894531,288.6402282714844,289.5576171875,287.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1816984415054321,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.678466796875,0.0,0.0,9.371648775413632e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67840576171875,0.0,0.0,9.868798952084036e-05,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,7.289060886250809e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,9.868798224488272e-05,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786804199219,0.0,0.0,0.0004681333375629,287.5857849121094,294.1499938964844,287.54998779296875,285.69024658203125,288.6210327148437,289.5560913085937,287.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.181379422545433,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.678466796875,0.0,0.0,9.371648775413632e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67840576171875,0.0,0.0,9.868798952084036e-05,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,7.289060886250809e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,9.868798224488272e-05,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786804199219,0.0,0.0,0.0004681333375629,287.5857849121094,294.1499938964844,287.54998779296875,285.69024658203125,288.6210327148437,289.5560913085937,287.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.181379422545433,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,9.36652286327444e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.674560546875,0.0,0.0,9.863400919130072e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,7.285073661478236e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,9.86340019153431e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748352050781,0.0,0.0,0.0004678772529587,287.5819396972656,294.1499938964844,287.54998779296875,285.6879577636719,288.6021423339844,289.5549011230469,287.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1810681521892547,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,9.36652286327444e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.674560546875,0.0,0.0,9.863400919130072e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,7.285073661478236e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,9.86340019153431e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748352050781,0.0,0.0,0.0004678772529587,287.5819396972656,294.1499938964844,287.54998779296875,285.6879577636719,288.6021423339844,289.5549011230469,287.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1810681521892547,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,9.363890421809629e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726379394531,0.0,0.0,9.86062950687483e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,7.283026934601367e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,9.860628779279068e-05,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67291259765625,0.0,0.0,0.0004677457909565,287.5800476074219,294.1499938964844,287.54998779296875,285.68670654296875,288.59283447265625,289.55438232421875,287.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601362040863478e-09,0.000997747760266,-0.0137270549312233,0.0,0.0,0.0,-0.0075896517373621,60.0,0.1809151172637939,-0.0,-6.787435324895341e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708068847656,0.0,0.0,9.361206321045756e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707458496094,0.0,0.0,9.857802069745958e-05,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707763671875,0.0,0.0,7.280938734766096e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707763671875,0.0,0.0,9.857801342150196e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710205078125,0.0,0.0,0.0004676117096096,287.5781555175781,294.1499938964844,287.54998779296875,285.68536376953125,288.5836181640625,289.5539245605469,287.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730555690824,60.0,0.180763378739357,-0.0,-6.78354084016064e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,9.356092778034508e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672668457031,0.0,0.0,9.8524171335157e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,7.276961696334183e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,9.85241640591994e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,0.0004673562652897,287.57470703125,294.1499938964844,287.54998779296875,285.68280029296875,288.5668640136719,289.55322265625,287.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.50411760613656e-09,0.0009969162056222,-0.0134723000228405,0.0,0.0,0.0,-0.007541443221271,60.0,0.1804868429899215,-0.0,-6.776125616170249e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670227050781,0.0,0.0,9.355638030683622e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,9.851939103100447e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669921875,0.0,0.0,7.276608084794134e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669921875,0.0,0.0,9.851938375504687e-05,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.667236328125,0.0,0.0,0.0004673335643019,287.57440185546875,294.1499938964844,287.54998779296875,285.6825866699219,288.5654296875,289.5531616210937,287.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498450583729664e-09,0.0009968677768483,-0.0134574528783559,0.0,0.0,0.0,-0.0075386338867247,60.0,0.180462896823883,-0.0,-6.775466943054198e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632995605469,0.0,0.0,9.349791071144864e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,9.845782187767328e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66326904296875,0.0,0.0,7.272060611285269e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,9.845781460171564e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634826660156,0.0,0.0,0.0004670415073633,287.5707092285156,294.1499938964844,287.54998779296875,285.6796569824219,288.54754638671875,289.55255126953125,287.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1801651865243911,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632995605469,0.0,0.0,9.349791071144864e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,9.845782187767328e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66326904296875,0.0,0.0,7.272060611285269e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,9.845781460171564e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634826660156,0.0,0.0,0.0004670415073633,287.5707092285156,294.1499938964844,287.54998779296875,285.6796569824219,288.54754638671875,289.55255126953125,287.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1801651865243911,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595764160156,0.0,0.0,9.343618148704992e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,9.839281119639054e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595458984375,0.0,0.0,7.26725920685567e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595458984375,0.0,0.0,9.839280392043293e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597595214844,0.0,0.0,0.0004667331231757,287.5670471191406,294.1499938964844,287.54998779296875,285.6766662597656,288.530029296875,289.5520935058594,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648128688335,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1798692345619201,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595764160156,0.0,0.0,9.343618148704992e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,9.839281119639054e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595458984375,0.0,0.0,7.26725920685567e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595458984375,0.0,0.0,9.839280392043293e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597595214844,0.0,0.0,0.0004667331231757,287.5670471191406,294.1499938964844,287.54998779296875,285.6766662597656,288.530029296875,289.5520935058594,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648128688335,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1798692345619201,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559143066406,0.0,0.0,9.337162919109689e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65582275390625,0.0,0.0,9.832483920035884e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,7.262238796101883e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,9.832483192440122e-05,298.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560974121094,0.0,0.0,0.0004664106818381,287.5634460449219,294.1499938964844,287.54998779296875,285.6736755371094,288.5127868652344,289.5516967773437,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268092628796239e-09,0.0009948979131877,-0.0128539623692631,0.0,0.0,0.0,-0.0074244355782866,60.0,0.1795743405818939,-0.0,-6.74871358796736e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559143066406,0.0,0.0,9.337162919109689e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65582275390625,0.0,0.0,9.832483920035884e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,7.262238796101883e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,9.832483192440122e-05,298.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560974121094,0.0,0.0,0.0004664106818381,287.5634460449219,294.1499938964844,287.54998779296875,285.6736755371094,288.5127868652344,289.5516967773437,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268092628796239e-09,0.0009948979131877,-0.0128539623692631,0.0,0.0,0.0,-0.0074244355782866,60.0,0.1795743405818939,-0.0,-6.74871358796736e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,9.333838534075768e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,9.8289834568277e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.654052734375,0.0,0.0,7.259652920765802e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.654052734375,0.0,0.0,9.82898272923194e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542663574219,0.0,0.0,0.0004662446444854,287.5616760253906,294.1499938964844,287.54998779296875,285.6722412109375,288.5042724609375,289.551513671875,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226647559197772e-09,0.0009945435449481,-0.0127453841269016,0.0,0.0,0.0,-0.007403889670968,60.0,0.1794271320104599,-0.0,-6.74390534527447e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522521972656,0.0,0.0,9.330446482636034e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,9.825410961639136e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,7.2570146585349e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,9.825410234043376e-05,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,0.0004660752019844,287.5599060058594,294.1499938964844,287.54998779296875,285.6708068847656,288.4958801269531,289.5513916015625,287.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356499654541e-09,0.0009941819589585,-0.0126345874741673,0.0,0.0,0.0,-0.0073829242028295,60.0,0.1792803257703781,-0.0,-6.73900188985499e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6486511230469,0.0,0.0,9.32351904339157e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,9.818116086535156e-05,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,7.251626811921597e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,9.818115358939394e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488342285156,0.0,0.0,0.0004657291574403,287.556396484375,294.1499938964844,287.54998779296875,285.6681213378906,288.4792785644531,289.5511474609375,287.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1789880245923996,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6486511230469,0.0,0.0,9.32351904339157e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,9.818116086535156e-05,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,7.251626811921597e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,9.818115358939394e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488342285156,0.0,0.0,0.0004657291574403,287.556396484375,294.1499938964844,287.54998779296875,285.6681213378906,288.4792785644531,289.5511474609375,287.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1789880245923996,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64508056640625,0.0,0.0,9.316470823250712e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64501953125,0.0,0.0,9.810693882172929e-05,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,7.246144377859309e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,9.810693154577166e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.645263671875,0.0,0.0,0.0004653770592994,287.55291748046875,294.1499938964844,287.54998779296875,285.66571044921875,288.4630126953125,289.5509338378906,287.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1786981374025344,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
