time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350400,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64508056640625,0.0,0.0,9.316470823250712e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64501953125,0.0,0.0,9.810693882172929e-05,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,7.246144377859309e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,9.810693154577166e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.645263671875,0.0,0.0,0.0004653770592994,287.55291748046875,294.1499938964844,287.54998779296875,285.66571044921875,288.4630126953125,289.5509338378906,287.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1786981374025344,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,9.309392771683632e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414794921875,0.0,0.0,9.803240391192958e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,7.240639388328418e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,9.803239663597196e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417236328125,0.0,0.0,0.0004650235059671,287.54949951171875,294.1499938964844,287.54998779296875,285.66363525390625,288.4470520019531,289.55078125,287.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.178411915898323,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,9.309392771683632e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414794921875,0.0,0.0,9.803240391192958e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,7.240639388328418e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,9.803239663597196e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417236328125,0.0,0.0,0.0004650235059671,287.54949951171875,294.1499938964844,287.54998779296875,285.66363525390625,288.4470520019531,289.55078125,287.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.178411915898323,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,9.302389662479982e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,9.79586548055522e-05,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380310058594,0.0,0.0,7.23519260645844e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380310058594,0.0,0.0,9.79586548055522e-05,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,0.0004646737070288,287.5461120605469,294.1499938964844,287.54998779296875,285.6619567871094,288.43133544921875,289.5506591796875,287.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095221839845,60.0,0.1781302094459533,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,9.302389662479982e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,9.79586548055522e-05,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380310058594,0.0,0.0,7.23519260645844e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380310058594,0.0,0.0,9.79586548055522e-05,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,0.0004646737070288,287.5461120605469,294.1499938964844,287.54998779296875,285.6619567871094,288.43133544921875,289.5506591796875,287.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095221839845,60.0,0.1781302094459533,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,9.298942313762382e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6362609863281,0.0,0.0,9.792235505301504e-05,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,7.232511416077614e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,9.792234777705744e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.636474609375,0.0,0.0,0.0004645014705602,287.5444641113281,294.1499938964844,287.54998779296875,285.66131591796875,288.423583984375,289.55059814453125,287.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.177991971373558,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63458251953125,0.0,0.0,9.295569179812446e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,9.7886826551985e-05,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,7.229887705761939e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,9.788681927602738e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634765625,0.0,0.0,0.0004643329593818,287.54278564453125,294.1499938964844,287.54998779296875,285.6607971191406,288.4159240722656,289.550537109375,287.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904637699946,-0.0114954076707363,0.0,0.0,0.0,-0.0071673658676445,60.0,0.1778557449579239,-0.0,-6.688683384936668e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311340332031,0.0,0.0,9.289085573982447e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310729980469,0.0,0.0,9.781855624169113e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311340332031,0.0,0.0,7.224844739539549e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,9.78185489657335e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313171386719,0.0,0.0,0.0004640091210603,287.5395202636719,294.1499938964844,287.54998779296875,285.6601867675781,288.4008178710937,289.5504455566406,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668709863153708e-09,0.0009897724958136,-0.0112836388871073,0.0,0.0,0.0,-0.0071272952482104,60.0,0.1775904148817062,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311340332031,0.0,0.0,9.289085573982447e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310729980469,0.0,0.0,9.781855624169113e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311340332031,0.0,0.0,7.224844739539549e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,9.78185489657335e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313171386719,0.0,0.0,0.0004640091210603,287.5395202636719,294.1499938964844,287.54998779296875,285.6601867675781,288.4008178710937,289.5504455566406,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668709863153708e-09,0.0009897724958136,-0.0112836388871073,0.0,0.0,0.0,-0.0071272952482104,60.0,0.1775904148817062,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62774658203125,0.0,0.0,9.282999235438184e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.627685546875,0.0,0.0,9.775446960702538e-05,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,7.220111729111522e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,9.775446233106776e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,0.0004637051024474,287.5362548828125,294.1499938964844,287.54998779296875,285.6602783203125,288.3859558105469,289.5503845214844,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1773352473974228,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62774658203125,0.0,0.0,9.282999235438184e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.627685546875,0.0,0.0,9.775446960702538e-05,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,7.220111729111522e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,9.775446233106776e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,0.0004637051024474,287.5362548828125,294.1499938964844,287.54998779296875,285.6602783203125,288.3859558105469,289.5503845214844,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1773352473974228,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243591308594,0.0,0.0,9.277470962842926e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242980957031,0.0,0.0,9.769624739419668e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243591308594,0.0,0.0,7.21581163816154e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,9.769624011823907e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6245422363281,0.0,0.0,0.0004634289362002,287.5330505371094,294.1499938964844,287.54998779296875,285.6610717773437,288.3713684082031,289.5503234863281,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390080951659e-09,0.0009885341860353,-0.0109042404219508,0.0,0.0,0.0,-0.0070555070415139,60.0,0.177092432975769,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243591308594,0.0,0.0,9.277470962842926e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242980957031,0.0,0.0,9.769624739419668e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243591308594,0.0,0.0,7.21581163816154e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,9.769624011823907e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6245422363281,0.0,0.0,0.0004634289362002,287.5330505371094,294.1499938964844,287.54998779296875,285.6610717773437,288.3713684082031,289.5503234863281,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390080951659e-09,0.0009885341860353,-0.0109042404219508,0.0,0.0,0.0,-0.0070555070415139,60.0,0.177092432975769,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210327148437,0.0,0.0,9.272602619603276e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,9.764498099684717e-05,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210021972656,0.0,0.0,7.212025229819119e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210021972656,0.0,0.0,9.764498099684717e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211853027344,0.0,0.0,0.0004631857736967,287.5299072265625,294.1499938964844,287.54998779296875,285.6626892089844,288.3570251464844,289.5502624511719,287.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.4631991436006055e-09,0.0009880150901153,-0.010745202191174,0.0,0.0,0.0,-0.0070254141464829,60.0,0.1768644005060196,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210327148437,0.0,0.0,9.272602619603276e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,9.764498099684717e-05,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210021972656,0.0,0.0,7.212025229819119e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210021972656,0.0,0.0,9.764498099684717e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211853027344,0.0,0.0,0.0004631857736967,287.5299072265625,294.1499938964844,287.54998779296875,285.6626892089844,288.3570251464844,289.5502624511719,287.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.4631991436006055e-09,0.0009880150901153,-0.010745202191174,0.0,0.0,0.0,-0.0070254141464829,60.0,0.1768644005060196,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,9.270437294617297e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61932373046875,0.0,0.0,9.76221781456843e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6193542480469,0.0,0.0,7.210340118035674e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6193542480469,0.0,0.0,9.762217086972667e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,0.0004630775656551,287.5283508300781,294.1499938964844,287.54998779296875,285.6638488769531,288.3499755859375,289.5502624511719,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.4361905260359435e-09,0.0009877841221168,-0.0106744384393095,0.0,0.0,0.0,-0.0070120249874889,60.0,0.1767567098140716,-0.0,-6.65253807596855e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61773681640625,0.0,0.0,9.268491703551264e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,9.760168904904276e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,7.208827446447685e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,9.760168904904276e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178894042969,0.0,0.0,0.0004629803879652,287.5267944335937,294.1499938964844,287.54998779296875,285.66522216796875,288.34295654296875,289.5502319335937,287.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119299325018355e-09,0.0009875766700133,-0.0106108747422695,0.0,0.0,0.0,-0.0069999974220991,60.0,0.1766534447669983,-0.0,-6.649744221931543e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61444091796875,0.0,0.0,9.26529974094592e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,9.756807412486523e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,7.206344889709726e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,9.756806684890762e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,0.0004628209280781,287.5237121582031,294.1499938964844,287.54998779296875,285.6687316894531,288.3291320800781,289.5502014160156,287.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372109785322209e-09,0.000987236155197,-0.0105065442621707,0.0,0.0,0.0,-0.0069802571088075,60.0,0.1764599084854126,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61444091796875,0.0,0.0,9.26529974094592e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,9.756807412486523e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,7.206344889709726e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,9.756806684890762e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,0.0004628209280781,287.5237121582031,294.1499938964844,287.54998779296875,285.6687316894531,288.3291320800781,289.5502014160156,287.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372109785322209e-09,0.000987236155197,-0.0105065442621707,0.0,0.0,0.0,-0.0069802571088075,60.0,0.1764599084854126,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112060546875,0.0,0.0,9.26299107959494e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61114501953125,0.0,0.0,9.754376515047623e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,7.204549183370546e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,9.754376515047623e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6113586425781,0.0,0.0,0.0004627056478057,287.5206604003906,294.1499938964844,287.54998779296875,285.6732788085937,288.3155517578125,289.5501708984375,287.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343302606457655e-09,0.000986989820376,-0.0104310689494013,0.0,0.0,0.0,-0.0069659757427871,60.0,0.1762866973876953,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112060546875,0.0,0.0,9.26299107959494e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61114501953125,0.0,0.0,9.754376515047623e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,7.204549183370546e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,9.754376515047623e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6113586425781,0.0,0.0,0.0004627056478057,287.5206604003906,294.1499938964844,287.54998779296875,285.6732788085937,288.3155517578125,289.5501708984375,287.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343302606457655e-09,0.000986989820376,-0.0104310689494013,0.0,0.0,0.0,-0.0069659757427871,60.0,0.1762866973876953,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60797119140625,0.0,0.0,9.26173452171497e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,9.753053745953366e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6079406738281,0.0,0.0,7.20357202226296e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6079406738281,0.0,0.0,9.753053018357603e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,0.0004626428708434,287.51763916015625,294.1499938964844,287.54998779296875,285.6789245605469,288.3021850585937,289.5501403808594,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.3275982797297274e-09,0.0009868554770946,-0.0103899231180548,0.0,0.0,0.0,-0.0069581903517246,60.0,0.1761337518692016,-0.0,-6.640035365990117e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60797119140625,0.0,0.0,9.26173452171497e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,9.753053745953366e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6079406738281,0.0,0.0,7.20357202226296e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6079406738281,0.0,0.0,9.753053018357603e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,0.0004626428708434,287.51763916015625,294.1499938964844,287.54998779296875,285.6789245605469,288.3021850585937,289.5501403808594,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.3275982797297274e-09,0.0009868554770946,-0.0103899231180548,0.0,0.0,0.0,-0.0069581903517246,60.0,0.1761337518692016,-0.0,-6.640035365990117e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60479736328125,0.0,0.0,9.261469676857814e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,9.752774349180982e-05,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,7.203366112662479e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,9.75277362158522e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049499511719,0.0,0.0,0.0004626296286005,287.5146789550781,294.1499938964844,287.54998779296875,285.6856384277344,288.2890625,289.55010986328125,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868311462923,4.324252511622717e-09,0.0009868268389254,-0.01038115657866,0.0,0.0,0.0,-0.0069565316662192,60.0,0.1760036051273346,-0.0,-6.639650251827335e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60479736328125,0.0,0.0,9.261469676857814e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,9.752774349180982e-05,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,7.203366112662479e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,9.75277362158522e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049499511719,0.0,0.0,0.0004626296286005,287.5146789550781,294.1499938964844,287.54998779296875,285.6856384277344,288.2890625,289.55010986328125,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868311462923,4.324252511622717e-09,0.0009868268389254,-0.01038115657866,0.0,0.0,0.0,-0.0069565316662192,60.0,0.1760036051273346,-0.0,-6.639650251827335e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60321044921875,0.0,0.0,9.261700324714184e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031494140625,0.0,0.0,9.753017366165297e-05,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031799316406,0.0,0.0,7.203545101219788e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031799316406,0.0,0.0,9.753016638569534e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,0.0004626411537174,287.5132141113281,294.1499938964844,287.54998779296875,285.6893615722656,288.2826232910156,289.55010986328125,287.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868554770946,4.327100899814695e-09,0.0009868511697277,-0.0103886201977729,0.0,0.0,0.0,-0.0069579435512423,60.0,0.1759467422962188,-0.0,-6.639977812028519e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60162353515625,0.0,0.0,9.262136154575272e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015625,0.0,0.0,9.75347647909075e-05,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015930175781,0.0,0.0,7.203884160844609e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015930175781,0.0,0.0,9.75347647909075e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017761230469,0.0,0.0,0.0004626629524864,287.5117492675781,294.1499938964844,287.54998779296875,285.6933288574219,288.27618408203125,289.55010986328125,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869016939774,4.332515235461187e-09,0.0009868973866105,-0.0104028061032295,0.0,0.0,0.0,-0.0069606276229023,60.0,0.1758942306041717,-0.0,-6.640600958007782e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984802246094,0.0,0.0,9.263639367418364e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,9.755059727467597e-05,298.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984802246094,0.0,0.0,7.205053407233208e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,9.755058999871836e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,0.000462738040369,287.50885009765625,294.1499938964844,287.54998779296875,285.701904296875,288.2635192871094,289.5500793457031,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870615322142,4.351198956697999e-09,0.0009870572248473,-0.0104517582803964,0.0,0.0,0.0,-0.0069698900915682,60.0,0.1758029460906982,-0.0,-6.642751770868929e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984802246094,0.0,0.0,9.263639367418364e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,9.755059727467597e-05,298.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984802246094,0.0,0.0,7.205053407233208e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,9.755058999871836e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,0.000462738040369,287.50885009765625,294.1499938964844,287.54998779296875,285.701904296875,288.2635192871094,289.5500793457031,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870615322142,4.351198956697999e-09,0.0009870572248473,-0.0104517582803964,0.0,0.0,0.0,-0.0069698900915682,60.0,0.1758029460906982,-0.0,-6.642751770868929e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,9.265921835321932e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,9.757463703863324e-05,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953674316406,0.0,0.0,7.206828740891069e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953674316406,0.0,0.0,9.75746297626756e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955505371094,0.0,0.0,0.0004628520400729,287.5060119628906,294.1499938964844,287.54998779296875,285.7112731933594,288.2510986328125,289.5500793457031,287.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873043745756,4.3795931325973925e-09,0.0009872999507933,-0.0105261523276567,0.0,0.0,0.0,-0.0069839661009609,60.0,0.1757296770811081,-0.0,-6.646020267453423e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,9.265921835321932e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,9.757463703863324e-05,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953674316406,0.0,0.0,7.206828740891069e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953674316406,0.0,0.0,9.75746297626756e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955505371094,0.0,0.0,0.0004628520400729,287.5060119628906,294.1499938964844,287.54998779296875,285.7112731933594,288.2510986328125,289.5500793457031,287.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873043745756,4.3795931325973925e-09,0.0009872999507933,-0.0105261523276567,0.0,0.0,0.0,-0.0069839661009609,60.0,0.1757296770811081,-0.0,-6.646020267453423e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,9.268862049793825e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,9.760559623828158e-05,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,7.209115574369207e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,9.760558896232396e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59246826171875,0.0,0.0,0.0004629988980013,287.503173828125,294.1499938964844,287.54998779296875,285.7214050292969,288.23883056640625,289.550048828125,287.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.4161798662401e-09,0.0009876127587631,-0.0106220105662941,0.0,0.0,0.0,-0.0070021036081016,60.0,0.1756702810525894,-0.0,-6.65023378587648e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,9.268862049793825e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,9.760559623828158e-05,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,7.209115574369207e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,9.760558896232396e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59246826171875,0.0,0.0,0.0004629988980013,287.503173828125,294.1499938964844,287.54998779296875,285.7214050292969,288.23883056640625,289.550048828125,287.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.4161798662401e-09,0.0009876127587631,-0.0106220105662941,0.0,0.0,0.0,-0.0070021036081016,60.0,0.1756702810525894,-0.0,-6.65023378587648e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,9.272422175854445e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892028808594,0.0,0.0,9.764308197190984e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,7.211884803837165e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,9.764307469595224e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58941650390625,0.0,0.0,0.0004631767224054,287.5003967285156,294.1499938964844,287.54998779296875,285.732177734375,288.226806640625,289.550048828125,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.4604888671528906e-09,0.0009879916906356,-0.0107381008565425,0.0,0.0,0.0,-0.0070240693166852,60.0,0.1756270229816436,-0.0,-6.655337614347445e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,9.272422175854445e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892028808594,0.0,0.0,9.764308197190984e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,7.211884803837165e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,9.764307469595224e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58941650390625,0.0,0.0,0.0004631767224054,287.5003967285156,294.1499938964844,287.54998779296875,285.732177734375,288.226806640625,289.550048828125,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.4604888671528906e-09,0.0009879916906356,-0.0107381008565425,0.0,0.0,0.0,-0.0070240693166852,60.0,0.1756270229816436,-0.0,-6.655337614347445e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,9.274401963921264e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876770019531,0.0,0.0,9.766392759047449e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58770751953125,0.0,0.0,7.213424396468326e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58770751953125,0.0,0.0,9.766392031451689e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,0.0004632756172213,287.4990234375,294.1499938964844,287.54998779296875,285.73779296875,288.22088623046875,289.550048828125,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.485134041942729e-09,0.0009882024023681,-0.0108026722446084,0.0,0.0,0.0,-0.0070362873375415,60.0,0.1756101697683334,-0.0,-6.658177653662278e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58624267578125,0.0,0.0,9.276485798181966e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.586181640625,0.0,0.0,9.768587187863886e-05,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862121582031,0.0,0.0,7.215044752229005e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862121582031,0.0,0.0,9.768586460268124e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863647460937,0.0,0.0,0.0004633797216229,287.4976501464844,294.1499938964844,287.54998779296875,285.7435302734375,288.2149963378906,289.550048828125,287.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.5110746249577005e-09,0.0009884241735562,-0.0108706364408135,0.0,0.0,0.0,-0.0070491470396518,60.0,0.1755957752466201,-0.0,-6.661167617494358e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832214355469,0.0,0.0,9.280970698455349e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58319091796875,0.0,0.0,9.773310011951251e-05,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832214355469,0.0,0.0,7.218533573905006e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832214355469,0.0,0.0,9.773309284355491e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,0.0004636037338059,287.49493408203125,294.1499938964844,287.54998779296875,285.75537109375,288.203369140625,289.550048828125,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566908629044519e-09,0.0009889017092064,-0.0110169220715761,0.0,0.0,0.0,-0.0070768264122307,60.0,0.1755744069814682,-0.0,-6.667605134680343e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
