time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832214355469,0.0,0.0,9.280970698455349e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58319091796875,0.0,0.0,9.773310011951251e-05,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832214355469,0.0,0.0,7.218533573905006e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832214355469,0.0,0.0,9.773309284355491e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,0.0004636037338059,287.49493408203125,294.1499938964844,287.54998779296875,285.75537109375,288.203369140625,289.550048828125,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566908629044519e-09,0.0009889017092064,-0.0110169220715761,0.0,0.0,0.0,-0.0070768264122307,60.0,0.1755744069814682,-0.0,-6.667605134680343e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,9.285775013267994e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802307128906,0.0,0.0,9.778369712876156e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802307128906,0.0,0.0,7.22227050573565e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802307128906,0.0,0.0,9.778368985280396e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,0.0004638437530957,287.49224853515625,294.1499938964844,287.54998779296875,285.7676086425781,288.19195556640625,289.5500183105469,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626729221968162e-09,0.0009894131217151,-0.0111736506223678,0.0,0.0,0.0,-0.0071064815856516,60.0,0.1755613386631012,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,9.285775013267994e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802307128906,0.0,0.0,9.778369712876156e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802307128906,0.0,0.0,7.22227050573565e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802307128906,0.0,0.0,9.778368985280396e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,0.0004638437530957,287.49224853515625,294.1499938964844,287.54998779296875,285.7676086425781,288.19195556640625,289.5500183105469,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626729221968162e-09,0.0009894131217151,-0.0111736506223678,0.0,0.0,0.0,-0.0071064815856516,60.0,0.1755613386631012,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,9.290828893426806e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772705078125,0.0,0.0,9.78369134827517e-05,298.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,7.226200978038833e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,9.783690620679408e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.000464096199721,287.4895935058594,294.1499938964844,287.54998779296875,285.7802124023437,288.1807556152344,289.5500183105469,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689650889844188e-09,0.0009899511933326,-0.0113385049626231,0.0,0.0,0.0,-0.0071376748383045,60.0,0.1755553781986236,-0.0,-6.681767672489515e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,9.290828893426806e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772705078125,0.0,0.0,9.78369134827517e-05,298.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,7.226200978038833e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,9.783690620679408e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.000464096199721,287.4895935058594,294.1499938964844,287.54998779296875,285.7802124023437,288.1807556152344,289.5500183105469,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689650889844188e-09,0.0009899511933326,-0.0113385049626231,0.0,0.0,0.0,-0.0071376748383045,60.0,0.1755553781986236,-0.0,-6.681767672489515e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,9.296025382354856e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743408203125,0.0,0.0,9.789163595996796e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743713378906,0.0,0.0,7.230242772493511e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743713378906,0.0,0.0,9.789162868401036e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,0.0004643557767849,287.4869689941406,294.1499938964844,287.54998779296875,285.79302978515625,288.1697082519531,289.5500183105469,287.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354687719342e-09,0.0009905045153573,-0.0115080261602997,0.0,0.0,0.0,-0.0071697514504194,60.0,0.175554022192955,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,9.296025382354856e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743408203125,0.0,0.0,9.789163595996796e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743713378906,0.0,0.0,7.230242772493511e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743713378906,0.0,0.0,9.789162868401036e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,0.0004643557767849,287.4869689941406,294.1499938964844,287.54998779296875,285.79302978515625,288.1697082519531,289.5500183105469,287.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354687719342e-09,0.0009905045153573,-0.0115080261602997,0.0,0.0,0.0,-0.0071697514504194,60.0,0.175554022192955,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729675292969,0.0,0.0,9.298657096223906e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729064941406,0.0,0.0,9.79193500825204e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57293701171875,0.0,0.0,7.232289499370381e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57293701171875,0.0,0.0,9.791934280656278e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,0.0004644872387871,287.48565673828125,294.1499938964844,287.54998779296875,285.7995300292969,288.1642761230469,289.5500183105469,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.1755547672510147,-0.0,-6.693025511594898e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,9.301295358454809e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,9.794712968869136e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,7.234341319417581e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,9.794712241273372e-05,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716552734375,0.0,0.0,0.0004646189918275,287.484375,294.1499938964844,287.54998779296875,285.8060607910156,288.15887451171875,289.5500183105469,287.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1755560636520385,-0.0,-6.696820520346591e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,9.306548599852248e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,9.800244879443198e-05,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,7.238427497213706e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,9.800244151847436e-05,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687866210937,0.0,0.0,0.0004648814210668,287.4818420410156,294.1499938964844,287.54998779296875,285.8191833496094,288.1482238769531,289.5500183105469,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513097986578,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1755595803260803,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,9.306548599852248e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,9.800244879443198e-05,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,7.238427497213706e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,9.800244151847436e-05,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687866210937,0.0,0.0,0.0004648814210668,287.4818420410156,294.1499938964844,287.54998779296875,285.8191833496094,288.1482238769531,289.5500183105469,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513097986578,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1755595803260803,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,9.311731264460832e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,9.805702575249596e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,7.242458377731964e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,9.805701847653836e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,0.0004651402996387,287.47930908203125,294.1499938964844,287.54998779296875,285.8323059082031,288.13775634765625,289.5500183105469,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666984051465,60.0,0.1755633056163787,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,9.311731264460832e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,9.805702575249596e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,7.242458377731964e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,9.805701847653836e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,0.0004651402996387,287.47930908203125,294.1499938964844,287.54998779296875,285.8323059082031,288.13775634765625,289.5500183105469,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666984051465,60.0,0.1755633056163787,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56298828125,0.0,0.0,9.316740033682436e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,9.81097691692412e-05,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,7.246353925438598e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,9.810976189328358e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,0.0004653905052691,287.476806640625,294.1499938964844,287.54998779296875,285.8453674316406,288.1274719238281,289.5500183105469,287.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122785921757895e-09,0.0009927101200446,-0.0121837658807635,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1755653768777847,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56298828125,0.0,0.0,9.316740033682436e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,9.81097691692412e-05,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,7.246353925438598e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,9.810976189328358e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,0.0004653905052691,287.476806640625,294.1499938964844,287.54998779296875,285.8453674316406,288.1274719238281,289.5500183105469,287.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122785921757895e-09,0.0009927101200446,-0.0121837658807635,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1755653768777847,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602111816406,0.0,0.0,9.321571269538254e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,9.816064266487956e-05,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601806640625,0.0,0.0,7.250111957546324e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601806640625,0.0,0.0,9.816064266487956e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603332519531,0.0,0.0,0.0004656318342313,287.474365234375,294.1499938964844,287.54998779296875,285.8583068847656,288.1173400878906,289.5500183105469,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1755652874708175,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602111816406,0.0,0.0,9.321571269538254e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,9.816064266487956e-05,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601806640625,0.0,0.0,7.250111957546324e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601806640625,0.0,0.0,9.816064266487956e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603332519531,0.0,0.0,0.0004656318342313,287.474365234375,294.1499938964844,287.54998779296875,285.8583068847656,288.1173400878906,289.5500183105469,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1755652874708175,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588073730469,0.0,0.0,9.323890117229894e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,9.818506077863276e-05,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588073730469,0.0,0.0,7.251914939843118e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,9.818505350267516e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589599609375,0.0,0.0,0.0004657476383727,287.47314453125,294.1499938964844,287.54998779296875,285.8646850585937,288.11236572265625,289.5500183105469,287.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934763656929,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1755638867616653,-0.0,-6.729375456870913e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55743408203125,0.0,0.0,9.326133294962348e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574035644531,0.0,0.0,9.8208685813006e-05,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574035644531,0.0,0.0,7.253659714479e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574035644531,0.0,0.0,9.82086785370484e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575561523437,0.0,0.0,0.0004658597172237,287.471923828125,294.1499938964844,287.54998779296875,285.8710021972656,288.1073913574219,289.5500183105469,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231261946643e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555940762162,60.0,0.1755614131689071,-0.0,-6.732611979032299e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,9.33038245420903e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,9.825342567637564e-05,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,7.256964454427361e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,9.8253418400418e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,0.0004660719423554,287.4695129394531,294.1499938964844,287.54998779296875,285.8834228515625,288.0976257324219,289.5500183105469,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1755527257919311,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,9.33038245420903e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,9.825342567637564e-05,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,7.256964454427361e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,9.8253418400418e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,0.0004660719423554,287.4695129394531,294.1499938964844,287.54998779296875,285.8834228515625,288.0976257324219,289.5500183105469,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1755527257919311,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519714355469,0.0,0.0,9.334318747278304e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,9.829487680690364e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519714355469,0.0,0.0,7.26002617739141e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519714355469,0.0,0.0,9.829486953094602e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520935058594,0.0,0.0,0.000466268567834,287.4671630859375,294.1499938964844,287.54998779296875,285.8954467773437,288.0880126953125,289.5500183105469,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571411430835,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1755388528108596,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519714355469,0.0,0.0,9.334318747278304e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,9.829487680690364e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519714355469,0.0,0.0,7.26002617739141e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519714355469,0.0,0.0,9.829486953094602e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520935058594,0.0,0.0,0.000466268567834,287.4671630859375,294.1499938964844,287.54998779296875,285.8954467773437,288.0880126953125,289.5500183105469,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571411430835,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1755388528108596,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,9.337873780168592e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492553710937,0.0,0.0,9.83323116088286e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,7.2627910412848e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492553710937,0.0,0.0,9.83323116088286e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494079589844,0.0,0.0,0.0004664461594074,287.4648132324219,294.1499938964844,287.54998779296875,285.9070129394531,288.0785827636719,289.5500183105469,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1755188107490539,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,9.337873780168592e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492553710937,0.0,0.0,9.83323116088286e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,7.2627910412848e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492553710937,0.0,0.0,9.83323116088286e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494079589844,0.0,0.0,0.0004664461594074,287.4648132324219,294.1499938964844,287.54998779296875,285.9070129394531,288.0785827636719,289.5500183105469,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1755188107490539,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,9.341061377199368e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,9.836588287726045e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,7.265269960043952e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,9.836587560130285e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,0.0004666053864639,287.4624938964844,294.1499938964844,287.54998779296875,285.9180603027344,288.0693054199219,289.5500183105469,287.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1754924654960632,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,9.341061377199368e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,9.836588287726045e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,7.265269960043952e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,9.836587560130285e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,0.0004666053864639,287.4624938964844,294.1499938964844,287.54998779296875,285.9180603027344,288.0693054199219,289.5500183105469,287.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1754924654960632,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453186035156,0.0,0.0,9.342500561615452e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,9.83810386969708e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,7.266389729920775e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,9.83810386969708e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5454406738281,0.0,0.0,0.0004666773020289,287.4613647460937,294.1499938964844,287.54998779296875,285.92333984375,288.0647277832031,289.54998779296875,287.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954526321962,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.175476461648941,-0.0,-6.75624463042368e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439758300781,0.0,0.0,9.343834972241892e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,9.839508857112378e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439758300781,0.0,0.0,7.267427281476557e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439758300781,0.0,0.0,9.839508857112378e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440979003906,0.0,0.0,0.0004667439498007,287.4602355957031,294.1499938964844,287.54998779296875,285.9284973144531,288.0601806640625,289.54998779296875,287.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349591436498713e-09,0.0009955945424735,-0.0130674736574292,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1754586994647979,-0.0,-6.758172332865797e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413818359375,0.0,0.0,9.346164006274194e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,9.84196158242412e-05,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,7.269238994922489e-05,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,9.841960854828358e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54150390625,0.0,0.0,0.000466860277811,287.4579772949219,294.1499938964844,287.54998779296875,285.938232421875,288.0512390136719,289.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1754173636436462,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413818359375,0.0,0.0,9.346164006274194e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,9.84196158242412e-05,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,7.269238994922489e-05,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,9.841960854828358e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54150390625,0.0,0.0,0.000466860277811,287.4579772949219,294.1499938964844,287.54998779296875,285.938232421875,288.0512390136719,289.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1754173636436462,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,9.348074672743678e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,9.843974112300202e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,7.270725473063067e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,9.84397338470444e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389099121094,0.0,0.0,0.0004669557383749,287.45574951171875,294.1499938964844,287.54998779296875,285.9472045898437,288.0424194335937,289.54998779296875,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1753684878349304,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,9.348074672743678e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,9.843974112300202e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,7.270725473063067e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,9.84397338470444e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389099121094,0.0,0.0,0.0004669557383749,287.45574951171875,294.1499938964844,287.54998779296875,285.9472045898437,288.0424194335937,289.54998779296875,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1753684878349304,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362243652344,0.0,0.0,9.349494939669968e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361633300781,0.0,0.0,9.845469321589916e-05,298.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,7.2718299634289e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,9.845468593994156e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,0.0004670266644097,287.4535522460937,294.1499938964844,287.54998779296875,285.955322265625,288.03375244140625,289.54998779296875,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.0009961967589333,-0.013251936994493,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1753113865852356,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362243652344,0.0,0.0,9.349494939669968e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361633300781,0.0,0.0,9.845469321589916e-05,298.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,7.2718299634289e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,9.845468593994156e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,0.0004670266644097,287.4535522460937,294.1499938964844,287.54998779296875,285.955322265625,288.03375244140625,289.54998779296875,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.0009961967589333,-0.013251936994493,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1753113865852356,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,9.35044081415981e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,9.8464654001873e-05,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,7.272565562743694e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,9.846464672591536e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337829589844,0.0,0.0,0.0004670738999266,287.451416015625,294.1499938964844,287.54998779296875,285.9625549316406,288.0252685546875,289.54998779296875,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750604856233e-09,0.0009962972253561,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1752451956272125,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,9.35044081415981e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,9.8464654001873e-05,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,7.272565562743694e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,9.846464672591536e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337829589844,0.0,0.0,0.0004670738999266,287.451416015625,294.1499938964844,287.54998779296875,285.9625549316406,288.0252685546875,289.54998779296875,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750604856233e-09,0.0009962972253561,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1752451956272125,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,9.350720938527957e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,9.846760076470672e-05,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,7.272783841472119e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,9.846760076470672e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,0.0004670879279728,287.4503173828125,294.1499938964844,287.54998779296875,285.9657897949219,288.02105712890625,289.54998779296875,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1752087622880935,-0.0,-6.768118510080967e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
