time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366360,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,9.230266005033629e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.719914669403806e-05,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,7.179095700848848e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,9.719914669403806e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,0.0004610709147527,287.3385314941406,294.1499938964844,287.0639953613281,285.84161376953125,287.5044250488281,289.111083984375,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550244346261,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.1650239378213882,-0.0,-6.594655133085325e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,9.236527694156392e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,9.72650886978954e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,7.183966226875782e-05,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,9.72650886978954e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,0.0004613836936186,287.3380126953125,294.1499938964844,287.0743103027344,285.8613586425781,287.4968566894531,289.1053771972656,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1592511683702469,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,9.236527694156392e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,9.72650886978954e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,7.183966226875782e-05,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,9.72650886978954e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,0.0004613836936186,287.3380126953125,294.1499938964844,287.0743103027344,285.8613586425781,287.4968566894531,289.1053771972656,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1592511683702469,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,9.244095417670906e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,9.734478226164356e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,7.189852476585656e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,9.734478226164356e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,0.0004617617232725,287.3374938964844,294.1499938964844,287.0870361328125,285.8834533691406,287.4896240234375,289.1019897460937,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1516831219196319,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,9.244095417670906e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,9.734478226164356e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,7.189852476585656e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,9.734478226164356e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,0.0004617617232725,287.3374938964844,294.1499938964844,287.0870361328125,285.8834533691406,287.4896240234375,289.1019897460937,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1516831219196319,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,9.252830932382494e-05,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,9.743676491780208e-05,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,7.19664603821002e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,9.743676491780208e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,0.0004621980770025,287.33697509765625,294.1499938964844,287.1019897460937,285.9076843261719,287.4827575683594,289.10107421875,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.213708493239211e-09,0.0009858811972662,-0.0100915255025029,0.0,0.0,0.0,-0.0069017284549772,60.0,-0.1425190269947052,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,9.252830932382494e-05,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,9.743676491780208e-05,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,7.19664603821002e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,9.743676491780208e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,0.0004621980770025,287.33697509765625,294.1499938964844,287.1019897460937,285.9076843261719,287.4827575683594,289.10107421875,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.213708493239211e-09,0.0009858811972662,-0.0100915255025029,0.0,0.0,0.0,-0.0069017284549772,60.0,-0.1425190269947052,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,9.262507956009358e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,9.753867198014632e-05,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,7.204173016361892e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,9.753867198014632e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,0.0004626814625225,287.3364562988281,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,289.10272216796875,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334266723304836e-09,0.0009869121713563,-0.0104073947295546,0.0,0.0,0.0,-0.0069614946842193,60.0,-0.1319097578525543,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,9.262507956009358e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,9.753867198014632e-05,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,7.204173016361892e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,9.753867198014632e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,0.0004626814625225,287.3364562988281,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,289.10272216796875,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334266723304836e-09,0.0009869121713563,-0.0104073947295546,0.0,0.0,0.0,-0.0069614946842193,60.0,-0.1319097578525543,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,9.267634595744312e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,9.759265958564356e-05,297.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,7.208160241134465e-05,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,9.759265958564356e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,0.0004629375471267,287.3362121582031,294.1499938964844,287.12811279296875,285.9476318359375,287.47320556640625,289.1046142578125,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398132080751793e-09,0.000987458275631,-0.0105747245252132,0.0,0.0,0.0,-0.0069931549951434,60.0,-0.1260665208101272,-0.0,-6.648154737831646e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.272924216929825e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.764836431713776e-05,297.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,7.212274795165285e-05,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.764835704118012e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,0.0004632017808035,287.3359680175781,294.1499938964844,287.1376953125,285.9617614746094,287.47027587890625,289.107177734375,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.4640318108690735e-09,0.0009880217257887,-0.0107473833486437,0.0,0.0,0.0,-0.0070258248597383,60.0,-0.1199287772178649,-0.0,-6.655746176420507e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.776300430530682e-05,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,7.220741827040911e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,0.0004637455858755,287.3354797363281,294.1499938964844,287.1579895019531,285.9911804199219,287.4646911621094,289.1141662597656,287.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1068748161196708,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.776300430530682e-05,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,7.220741827040911e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,0.0004637455858755,287.3354797363281,294.1499938964844,287.1579895019531,285.9911804199219,287.4646911621094,289.1141662597656,287.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1068748161196708,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.294853953178972e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.787929593585432e-05,297.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,7.229331095004454e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.78792886598967e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,0.000464297219878,287.3349914550781,294.1499938964844,287.1796264648437,286.0218811035156,287.4595642089844,289.1237487792969,287.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0927653461694717,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.294853953178972e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.787929593585432e-05,297.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,7.229331095004454e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.78792886598967e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,0.000464297219878,287.3349914550781,294.1499938964844,287.1796264648437,286.0218811035156,287.4595642089844,289.1237487792969,287.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0927653461694717,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.30570749915205e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.79935794021003e-05,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,7.23777266102843e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.79935794021003e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,0.0004648393660318,287.33453369140625,294.1499938964844,287.2023620605469,286.0536499023437,287.4549255371094,289.1357727050781,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0778020024299621,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.30570749915205e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.79935794021003e-05,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,7.23777266102843e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.79935794021003e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,0.0004648393660318,287.33453369140625,294.1499938964844,287.2023620605469,286.0536499023437,287.4549255371094,289.1357727050781,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0778020024299621,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.315980423707516e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.810175833990796e-05,297.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,7.245762390084565e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.810175833990796e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,0.0004653525247704,287.33404541015625,294.1499938964844,287.2260131835937,286.0863037109375,287.45074462890625,289.150146484375,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000416969380694e-09,0.0009926084894686,-0.0121526895090937,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.062096994370222,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.315980423707516e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.810175833990796e-05,297.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,7.245762390084565e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.810175833990796e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,0.0004653525247704,287.33404541015625,294.1499938964844,287.2260131835937,286.0863037109375,287.45074462890625,289.150146484375,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000416969380694e-09,0.0009926084894686,-0.0121526895090937,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.062096994370222,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.320798562839629e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.815250086830928e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,7.24951023585163e-05,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.815250086830928e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,0.0004655931843444,287.3338317871094,294.1499938964844,287.2380676269531,286.1028747558594,287.4488525390625,289.1581420898437,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060441843340868e-09,0.0009931217646226,-0.0123099479824304,0.0,0.0,0.0,-0.0073214913718402,60.0,-0.0540160350501537,-0.0,-6.724642531708015e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.325340943178162e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.820033301366492e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,7.253043440869078e-05,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.820033301366492e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,0.0004658201069105,287.3335876464844,294.1499938964844,287.25030517578125,286.1195983886719,287.4471130371094,289.1666259765625,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117033907708901e-09,0.0009936057031154,-0.0124582117423415,0.0,0.0,0.0,-0.0073495469987392,60.0,-0.0458098053932189,-0.0,-6.731198709530872e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.333548950962722e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.828677139012144e-05,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,7.259427366079763e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,0.000466230121674,287.3331298828125,294.1499938964844,287.2750244140625,286.1533508300781,287.44390869140625,289.18487548828125,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0291128996759653,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.333548950962722e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.828677139012144e-05,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,7.259427366079763e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,0.000466230121674,287.3331298828125,294.1499938964844,287.2750244140625,286.1533508300781,287.44390869140625,289.18487548828125,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0291128996759653,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.836003300733864e-05,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,7.264838495757431e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.836002573138104e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,0.0004665776214096,287.33270263671875,294.1499938964844,287.29998779296875,286.18731689453125,287.4412536621094,289.2048034667969,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0121271051466465,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.836003300733864e-05,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,7.264838495757431e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.836002573138104e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,0.0004665776214096,287.33270263671875,294.1499938964844,287.29998779296875,286.18731689453125,287.4412536621094,289.2048034667969,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0121271051466465,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.346662409370764e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.84248545137234e-05,297.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,7.269626075867563e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.84248545137234e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,0.0004668851615861,287.3322448730469,294.1499938964844,287.324951171875,286.2212829589844,287.4390563964844,289.2259521484375,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0049645002000033,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.346662409370764e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.84248545137234e-05,297.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,7.269626075867563e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.84248545137234e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,0.0004668851615861,287.3322448730469,294.1499938964844,287.324951171875,286.2212829589844,287.4390563964844,289.2259521484375,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0049645002000033,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.352731285616755e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.84887665254064e-05,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,7.274346717167646e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.84887665254064e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,0.0004671883070841,287.3318176269531,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,289.2480773925781,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249852097197e-09,0.0009965235367417,-0.0133521370589733,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0220097359269857,-0.0,-6.77079441402384e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.352731285616755e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.84887665254064e-05,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,7.274346717167646e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.84887665254064e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,0.0004671883070841,287.3318176269531,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,289.2480773925781,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249852097197e-09,0.0009965235367417,-0.0133521370589733,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0220097359269857,-0.0,-6.77079441402384e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.35615535126999e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.852482617134228e-05,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,7.277009717654437e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.852482617134228e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,0.0004673593502957,287.33160400390625,294.1499938964844,287.3619079589844,286.2718200683594,287.4366455078125,289.25946044921875,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500904620703295e-09,0.000996888265945,-0.0134638817980885,0.0,0.0,0.0,-0.007539848331362,60.0,0.0304691139608621,-0.0,-6.775751870691239e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,9.36009964789264e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,9.856635733740404e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,7.280077988980338e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,9.856635733740404e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,0.0004675563832279,287.3313903808594,294.1499938964844,287.3739929199219,286.2884521484375,287.43609619140625,289.2710266113281,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550039094970316e-09,0.0009973084088414,-0.0135926026850938,0.0,0.0,0.0,-0.0075642061419785,60.0,0.038860484957695,-0.0,-6.781465344829486e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.369807958137244e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.866859181784092e-05,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,7.287628250196576e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.866858454188332e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,0.0004680413112509,287.3309631347656,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,289.2945861816406,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670979241756413e-09,0.0009983425261452,-0.0139094348996877,0.0,0.0,0.0,-0.0076241614297032,60.0,0.0553847178816795,-0.0,-6.79553835425395e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.369807958137244e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.866859181784092e-05,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,7.287628250196576e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.866858454188332e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,0.0004680413112509,287.3309631347656,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,289.2945861816406,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670979241756413e-09,0.0009983425261452,-0.0139094348996877,0.0,0.0,0.0,-0.0076241614297032,60.0,0.0553847178816795,-0.0,-6.79553835425395e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.3819027824793e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.87959574558772e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,7.297036063391715e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.87959574558772e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,0.0004686455067712,287.3305358886719,294.1499938964844,287.4203796386719,286.3530578613281,287.4348449707031,289.3186340332031,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821666260175107e-09,0.0009996310109272,-0.014304188080132,0.0,0.0,0.0,-0.0076988632790744,60.0,0.0714006274938583,-0.0,-6.813093733626374e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.3819027824793e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.87959574558772e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,7.297036063391715e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.87959574558772e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,0.0004686455067712,287.3305358886719,294.1499938964844,287.4203796386719,286.3530578613281,287.4348449707031,289.3186340332031,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821666260175107e-09,0.0009996310109272,-0.014304188080132,0.0,0.0,0.0,-0.0076988632790744,60.0,0.0714006274938583,-0.0,-6.813093733626374e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,9.396346285939217e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,9.89480540738441e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,7.308269414352253e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,9.89480540738441e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,0.0004693669907283,287.33013916015625,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,289.3429870605469,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011756094172,6.0016072112034635e-09,0.0010011696722358,-0.0147755704820156,0.0,0.0,0.0,-0.0077880672179162,60.0,0.0868088752031326,-0.0,-6.83408600821167e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,9.396346285939217e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,9.89480540738441e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,7.308269414352253e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,9.89480540738441e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,0.0004693669907283,287.33013916015625,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,289.3429870605469,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011756094172,6.0016072112034635e-09,0.0010011696722358,-0.0147755704820156,0.0,0.0,0.0,-0.0077880672179162,60.0,0.0868088752031326,-0.0,-6.83408600821167e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,9.412829240318388e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,9.912162204273044e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,7.321089651668444e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,9.912162204273044e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,0.000470190308988,287.3297119140625,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,289.3673095703125,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029316181316,6.206952285481293e-09,0.0010029254481196,-0.0153134893625974,0.0,0.0,0.0,-0.0078898649662733,60.0,0.1014546900987625,-0.0,-6.858081746941026e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
