time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368640,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,9.412829240318388e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,9.912162204273044e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,7.321089651668444e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,9.912162204273044e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,0.000470190308988,287.3297119140625,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,289.3673095703125,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029316181316,6.206952285481293e-09,0.0010029254481196,-0.0153134893625974,0.0,0.0,0.0,-0.0078898649662733,60.0,0.1014546900987625,-0.0,-6.858081746941026e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,9.421654976904392e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,9.921456512529404e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,7.327953790081665e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,9.921456512529404e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,0.0004706311738118,287.3295288085937,294.1499938964844,287.47186279296875,286.4276123046875,287.435546875,289.37939453125,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038720211014,6.3169087738401686e-09,0.001003865734674,-0.0156015250831842,0.0,0.0,0.0,-0.0079443752765655,60.0,0.1084275394678115,-0.0,-6.87094825480017e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,9.430751379113644e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,9.931035310728475e-05,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,7.335028931265697e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,9.931035310728475e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,0.0004710855719167,287.3293151855469,294.1499938964844,287.4810485839844,286.4414367675781,287.4359436035156,289.3913269042969,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.4302372315694364e-09,0.0010048347758129,-0.0158983897417783,0.0,0.0,0.0,-0.0080005573108792,60.0,0.1151540279388427,-0.0,-6.884221903646903e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,9.950586536433548e-05,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,7.349469524342567e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,9.950586536433548e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,0.0004720129945781,287.32891845703125,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,289.4146728515625,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661542872876681e-09,0.0010068126721307,-0.0165042839944362,0.0,0.0,0.0,-0.0081152254715561,60.0,0.127800241112709,-0.0,-6.911353267469168e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,9.950586536433548e-05,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,7.349469524342567e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,9.950586536433548e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,0.0004720129945781,287.32891845703125,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,289.4146728515625,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661542872876681e-09,0.0010068126721307,-0.0165042839944362,0.0,0.0,0.0,-0.0081152254715561,60.0,0.127800241112709,-0.0,-6.911353267469168e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,9.46756190387532e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,9.9697987025138e-05,297.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,7.363659824477509e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,9.9697987025138e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,0.000472924351925,287.3285522460937,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,289.4370422363281,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888842385421867e-09,0.0010087563423439,-0.0170996654778718,0.0,0.0,0.0,-0.008227908052504,60.0,0.1392460465431213,-0.0,-6.938066121620069e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,9.46756190387532e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,9.9697987025138e-05,297.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,7.363659824477509e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,9.9697987025138e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,0.000472924351925,287.3285522460937,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,289.4370422363281,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888842385421867e-09,0.0010087563423439,-0.0170996654778718,0.0,0.0,0.0,-0.008227908052504,60.0,0.1392460465431213,-0.0,-6.938066121620069e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,9.48442320805043e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,9.987554221879692e-05,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,7.376774010481313e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,9.987554221879692e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,0.0004737665876746,287.3281555175781,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,289.4579162597656,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.0989059075543545e-09,0.0010105526307597,-0.0176498852670192,0.0,0.0,0.0,-0.0083320457488298,60.0,0.1492320299148559,-0.0,-6.962800114251877e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,9.48442320805043e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,9.987554221879692e-05,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,7.376774010481313e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,9.987554221879692e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,0.0004737665876746,287.3281555175781,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,289.4579162597656,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.0989059075543545e-09,0.0010105526307597,-0.0176498852670192,0.0,0.0,0.0,-0.0083320457488298,60.0,0.1492320299148559,-0.0,-6.962800114251877e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.498622239334507e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,0.0001000250704237,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,7.38781745894812e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,0.0001000250631477,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,0.0004744758480228,287.3277893066406,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,289.47686767578125,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120726656168,7.275802627049188e-09,0.0010120653314515,-0.0181132182478904,0.0,0.0,0.0,-0.0084197418764233,60.0,0.1575852632522583,-0.0,-6.983662359516529e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.498622239334507e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,0.0001000250704237,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,7.38781745894812e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,0.0001000250631477,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,0.0004744758480228,287.3277893066406,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,289.47686767578125,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120726656168,7.275802627049188e-09,0.0010120653314515,-0.0181132182478904,0.0,0.0,0.0,-0.0084197418764233,60.0,0.1575852632522583,-0.0,-6.983662359516529e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,9.504576883045956e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,0.0001000877673504,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,7.392448605969548e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,0.0001000877673504,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0004747732891701,287.3276062011719,294.1499938964844,287.5401611328125,286.54327392578125,287.44219970703125,289.4854431152344,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127071291208,7.349985065019382e-09,0.0010126997949555,-0.018307514488697,0.0,0.0,0.0,-0.0084565170109272,60.0,0.1610529571771621,-0.0,-6.992420509277508e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.509412484476344e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,0.0001001386990537,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,7.396210276056081e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,0.0001001386917778,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,0.0004750148509629,287.327392578125,294.1499938964844,287.54364013671875,286.55157470703125,287.4430847167969,289.493408203125,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132224997505,7.410232427673691e-09,0.0010132150491699,-0.0184653121978044,0.0,0.0,0.0,-0.0084863854572176,60.0,0.1640920937061309,-0.0,-6.999537305318881e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,9.51555703068152e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0001002033968688,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,7.400988397421315e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0001002033968688,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,0.0004753217799589,287.3270263671875,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,289.50750732421875,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138771031051,7.486773867526608e-09,0.0010138696525245,-0.0186657849699258,0.0,0.0,0.0,-0.0085243303328752,60.0,0.1687333136796951,-0.0,-7.008583935430579e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,9.51555703068152e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0001002033968688,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,7.400988397421315e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0001002033968688,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,0.0004753217799589,287.3270263671875,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,289.50750732421875,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138771031051,7.486773867526608e-09,0.0010138696525245,-0.0186657849699258,0.0,0.0,0.0,-0.0085243303328752,60.0,0.1687333136796951,-0.0,-7.008583935430579e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,9.51646943576634e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,0.0001002130084089,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,7.40169853088446e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,0.0001002130011329,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0004753673565573,287.32666015625,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,289.5187072753906,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139744263142,7.498133669514573e-09,0.0010139669757336,-0.0186955351382493,0.0,0.0,0.0,-0.0085299629718065,60.0,0.1711689233779907,-0.0,-7.009926861201168e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,9.51646943576634e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,0.0001002130084089,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,7.40169853088446e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,0.0001002130011329,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0004753673565573,287.32666015625,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,289.5187072753906,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139744263142,7.498133669514573e-09,0.0010139669757336,-0.0186955351382493,0.0,0.0,0.0,-0.0085299629718065,60.0,0.1711689233779907,-0.0,-7.009926861201168e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.512295218883082e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.0001001690470729,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,7.398451998597011e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.0001001690470729,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0004751588276121,287.3263244628906,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,289.5270080566406,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135297197848,7.446117500364835e-09,0.0010135222692042,-0.0185592994093894,0.0,0.0,0.0,-0.0085041765123605,60.0,0.1717475205659866,-0.0,-7.003777824365899e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.512295218883082e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.0001001690470729,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,7.398451998597011e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.0001001690470729,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0004751588276121,287.3263244628906,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,289.5270080566406,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135297197848,7.446117500364835e-09,0.0010135222692042,-0.0185592994093894,0.0,0.0,0.0,-0.0085041765123605,60.0,0.1717475205659866,-0.0,-7.003777824365899e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,9.504263289272784e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,0.0001000844713416,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,7.392204861389473e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,0.0001000844713416,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,0.0004747576604131,287.3259582519531,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,289.53289794921875,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126740671694,7.346045993728012e-09,0.0010126667330041,-0.0182971954345703,0.0,0.0,0.0,-0.0084545677527785,60.0,0.1717147976160049,-0.0,-6.991955103785585e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,9.504263289272784e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,0.0001000844713416,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,7.392204861389473e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,0.0001000844713416,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,0.0004747576604131,287.3259582519531,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,289.53289794921875,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126740671694,7.346045993728012e-09,0.0010126667330041,-0.0182971954345703,0.0,0.0,0.0,-0.0084545677527785,60.0,0.1717147976160049,-0.0,-6.991955103785585e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.499138832325116e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,0.000100030505564,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,7.388219091808423e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,0.000100030505564,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,0.0004745016340166,287.3258056640625,294.1499938964844,287.54998779296875,286.6022644042969,287.4513854980469,289.5352478027344,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121279628947,7.282188185797622e-09,0.0010121207451447,-0.0181299429386854,0.0,0.0,0.0,-0.0084229111671447,60.0,0.1716446727514267,-0.0,-6.984415534816435e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.49309833231382e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.99668991426006e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,7.383521005976945e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.99668991426006e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0004741999437101,287.3256225585937,294.1499938964844,287.54998779296875,286.6072082519531,287.4522705078125,289.5372314453125,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114844189956,7.206932384207221e-09,0.0010114772012457,-0.0179328303784132,0.0,0.0,0.0,-0.0083856033161282,60.0,0.1715506464242935,-0.0,-6.975535882247641e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.479419531999156e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.9822849733755e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,7.372882100753486e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.9822849733755e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,0.0004735166439786,287.3252868652344,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,289.5404663085937,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100268991664,7.0364949422696554e-09,0.001010019914247,-0.0174864120781421,0.0,0.0,0.0,-0.0083011109381914,60.0,0.1713209450244903,-0.0,-6.955446707479497e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.479419531999156e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.9822849733755e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,7.372882100753486e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.9822849733755e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,0.0004735166439786,287.3252868652344,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,289.5404663085937,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100268991664,7.0364949422696554e-09,0.001010019914247,-0.0174864120781421,0.0,0.0,0.0,-0.0083011109381914,60.0,0.1713209450244903,-0.0,-6.955446707479497e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,9.464035247219726e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,9.966084326151758e-05,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,7.3609160608612e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,9.966084326151758e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,0.0004727481573354,287.324951171875,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,289.5427551269531,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083876550197,6.844812272532863e-09,0.001008380902931,-0.0169843342155218,0.0,0.0,0.0,-0.0082060853019356,60.0,0.171038806438446,-0.0,-6.932887686161848e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,9.464035247219726e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,9.966084326151758e-05,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,7.3609160608612e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,9.966084326151758e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,0.0004727481573354,287.324951171875,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,289.5427551269531,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083876550197,6.844812272532863e-09,0.001008380902931,-0.0169843342155218,0.0,0.0,0.0,-0.0082060853019356,60.0,0.171038806438446,-0.0,-6.932887686161848e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,9.447907359572127e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,9.949101513484492e-05,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,7.348372309934348e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,9.949101513484492e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,0.0004719425342045,287.3246154785156,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,289.54449462890625,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066692484542,6.643872119127536e-09,0.0010066626127809,-0.0164579953998327,0.0,0.0,0.0,-0.0081064710393548,60.0,0.1707315295934677,-0.0,-6.909278482680747e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,9.447907359572127e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,9.949101513484492e-05,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,7.348372309934348e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,9.949101513484492e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,0.0004719425342045,287.3246154785156,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,289.54449462890625,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066692484542,6.643872119127536e-09,0.0010066626127809,-0.0164579953998327,0.0,0.0,0.0,-0.0081064710393548,60.0,0.1707315295934677,-0.0,-6.909278482680747e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.4318158517126e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,9.93215653579682e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,7.335856935242191e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.93215653579682e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,0.000471138744615,287.32427978515625,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,289.5457458496094,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049546835944,6.443380939913368e-09,0.0010049481643363,-0.0159328188747167,0.0,0.0,0.0,-0.0080070784315466,60.0,0.1704109460115432,-0.0,-6.885762360298031e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.4318158517126e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,9.93215653579682e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,7.335856935242191e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.93215653579682e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,0.000471138744615,287.32427978515625,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,289.5457458496094,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049546835944,6.443380939913368e-09,0.0010049481643363,-0.0159328188747167,0.0,0.0,0.0,-0.0080070784315466,60.0,0.1704109460115432,-0.0,-6.885762360298031e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.424012387171388e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.923939069267362e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,7.329787331400439e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.923939069267362e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,0.0004707489279098,287.3241271972656,294.1499938964844,287.54998779296875,286.6516418457031,287.4598693847656,289.5462646484375,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041231289505,6.346151604219585e-09,0.0010041167261078,-0.0156781263649463,0.0,0.0,0.0,-0.0079588778316974,60.0,0.1702503859996795,-0.0,-6.874372360243798e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.41649777814746e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,9.916025737766176e-05,297.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,7.323942554648966e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.916025737766176e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,0.0004703735758084,287.323974609375,294.1499938964844,287.54998779296875,286.6565856933594,287.4606628417969,289.54669189453125,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003322424367,6.2525273847313664e-09,0.0010033161379396,-0.0154328756034374,0.0,0.0,0.0,-0.0079124635085463,60.0,0.1700921058654785,-0.0,-6.863412949087433e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,9.402586874784902e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,9.90137632470578e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,7.313123205676675e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,9.90137632470578e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,0.0004696786636486,287.3236694335937,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,289.54742431640625,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018401080742,6.079201142483725e-09,0.0010018340544775,-0.0149788344278931,0.0,0.0,0.0,-0.0078265387564897,60.0,0.1697872430086136,-0.0,-6.843148270263556e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,9.402586874784902e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,9.90137632470578e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,7.313123205676675e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,9.90137632470578e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,0.0004696786636486,287.3236694335937,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,289.54742431640625,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018401080742,6.079201142483725e-09,0.0010018340544775,-0.0149788344278931,0.0,0.0,0.0,-0.0078265387564897,60.0,0.1697872430086136,-0.0,-6.843148270263556e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.390529885422438e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.888680506264792e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,7.303745951503515e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.888680506264792e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,0.000469076418085,287.3233642578125,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,289.5479736328125,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005553485825,5.928982194092214e-09,0.0010005494114011,-0.0145853189751505,0.0,0.0,0.0,-0.0077520683407783,60.0,0.169508084654808,-0.0,-6.825609233374055e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.390529885422438e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.888680506264792e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,7.303745951503515e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.888680506264792e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,0.000469076418085,287.3233642578125,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,289.5479736328125,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005553485825,5.928982194092214e-09,0.0010005494114011,-0.0145853189751505,0.0,0.0,0.0,-0.0077520683407783,60.0,0.169508084654808,-0.0,-6.825609233374055e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.380676783621313e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.878304263111204e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,7.296081457752734e-05,297.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.878304263111204e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,0.0004685842141043,287.32305908203125,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,289.54840087890625,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995052823796,5.806210623404695e-09,0.0009994994616135,-0.0142636997625231,0.0,0.0,0.0,-0.007691204547882,60.0,0.1692626923322677,-0.0,-6.811291797248489e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.380676783621313e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.878304263111204e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,7.296081457752734e-05,297.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.878304263111204e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,0.0004685842141043,287.32305908203125,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,289.54840087890625,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995052823796,5.806210623404695e-09,0.0009994994616135,-0.0142636997625231,0.0,0.0,0.0,-0.007691204547882,60.0,0.1692626923322677,-0.0,-6.811291797248489e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
