time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370980,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.37332006287761e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.870557551039384e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,7.290360372280702e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.870557551039384e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,0.0004682167491409,287.32275390625,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,289.5487060546875,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987213416025,5.714550166402432e-09,0.0009987156372517,-0.01402357686311,0.0,0.0,0.0,-0.007645764388144,60.0,0.1690579205751419,-0.0,-6.800612339930012e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.37332006287761e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.870557551039384e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,7.290360372280702e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.870557551039384e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,0.0004682167491409,287.32275390625,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,289.5487060546875,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987213416025,5.714550166402432e-09,0.0009987156372517,-0.01402357686311,0.0,0.0,0.0,-0.007645764388144,60.0,0.1690579205751419,-0.0,-6.800612339930012e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,9.370334737468512e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.867413609754294e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,7.288037886610255e-05,297.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.867413609754294e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,0.0004680676211137,287.3226013183594,294.1499938964844,287.54998779296875,286.700927734375,287.4675598144531,289.5488586425781,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984031785279,5.6773545864530214e-09,0.0009983975905925,-0.0139261353760957,0.0,0.0,0.0,-0.0076273242011666,60.0,0.1689674407243728,-0.0,-6.79628087141282e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,9.368058090331032e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,9.86501618172042e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,7.286267646122724e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,9.86501618172042e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,0.0004679538833443,287.3224792480469,294.1499938964844,287.54998779296875,286.7058410644531,287.4682922363281,289.5489807128906,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981605689972,5.6489835031925395e-09,0.0009981548646464,-0.0138518111780285,0.0,0.0,0.0,-0.0076132593676447,60.0,0.168887510895729,-0.0,-6.79297755823427e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,9.365136793348938e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,9.861939906841144e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,7.283995364559814e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,9.861939906841144e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,0.0004678079567383,287.3221740722656,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,289.5491638183594,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978491580113,5.61257973430429e-09,0.0009978435700759,-0.0137564437463879,0.0,0.0,0.0,-0.0075952121987938,60.0,0.1687550842761993,-0.0,-6.788741302443668e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,9.365136793348938e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,9.861939906841144e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,7.283995364559814e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,9.861939906841144e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,0.0004678079567383,287.3221740722656,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,289.5491638183594,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978491580113,5.61257973430429e-09,0.0009978435700759,-0.0137564437463879,0.0,0.0,0.0,-0.0075952121987938,60.0,0.1687550842761993,-0.0,-6.788741302443668e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,9.364092693431304e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,9.86084050964564e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,7.283183367690071e-05,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,9.86084050964564e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,0.000467755831778,287.3218994140625,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,289.5493469238281,287.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977378649637,5.599569252723313e-09,0.0009977322770282,-0.0137223592028021,0.0,0.0,0.0,-0.0075887618586421,60.0,0.1686603873968124,-0.0,-6.787227135873763e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,9.364092693431304e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,9.86084050964564e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,7.283183367690071e-05,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,9.86084050964564e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,0.000467755831778,287.3218994140625,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,289.5493469238281,287.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977378649637,5.599569252723313e-09,0.0009977322770282,-0.0137223592028021,0.0,0.0,0.0,-0.0075887618586421,60.0,0.1686603873968124,-0.0,-6.787227135873763e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.364312427351253e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.861072612693532e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,7.283354352694005e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.861071885097772e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,0.0004677668039221,287.3216247558594,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,289.5494689941406,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602303509988361e-09,0.0009977555600926,-0.0137295220047235,0.0,0.0,0.0,-0.0075901173986494,60.0,0.1685946881771087,-0.0,-6.787545459019384e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.364312427351253e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.861072612693532e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,7.283354352694005e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.861071885097772e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,0.0004677668039221,287.3216247558594,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,289.5494689941406,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602303509988361e-09,0.0009977555600926,-0.0137295220047235,0.0,0.0,0.0,-0.0075901173986494,60.0,0.1685946881771087,-0.0,-6.787545459019384e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.861677972367032e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,7.283801824087277e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,0.0004677955585066,287.32135009765625,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,289.5495910644531,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1685423105955124,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.861677972367032e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,7.283801824087277e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,0.0004677955585066,287.32135009765625,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,289.5495910644531,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1685423105955124,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.365115693071856e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.8619180789683e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,7.283978629857302e-05,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.8619180789683e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,0.0004678069381043,287.3211975097656,294.1499938964844,287.54998779296875,286.7501220703125,287.4745788574219,289.54962158203125,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298181745245e-09,0.0009978410089388,-0.0137557052075862,0.0,0.0,0.0,-0.0075950720347464,60.0,0.1685171723365783,-0.0,-6.78870790693509e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.365249570691958e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.862058504950257e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,7.284082676051185e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.862058504950257e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,0.0004678136028815,287.3210754394531,294.1499938964844,287.54998779296875,286.7550354003906,287.4752502441406,289.5496520996094,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600628659129,0.0,0.0,0.0,-0.0075958967208862,60.0,0.1684910506010055,-0.0,-6.78890188510195e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.365064033772796e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.861863509286196e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,7.283938612090424e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.861863509286196e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,0.0004678043478634,287.32080078125,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,289.5497131347656,287.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611643150160717e-09,0.0009978355374187,-0.0137539897114038,0.0,0.0,0.0,-0.0075947474688291,60.0,0.1684324741363525,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.365064033772796e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.861863509286196e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,7.283938612090424e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.861863509286196e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,0.0004678043478634,287.32080078125,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,289.5497131347656,287.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611643150160717e-09,0.0009978355374187,-0.0137539897114038,0.0,0.0,0.0,-0.0075947474688291,60.0,0.1684324741363525,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.364191646454856e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,9.860944555839524e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,7.283260492840782e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.860944555839524e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,0.0004677607794292,287.320556640625,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,289.5497741699219,287.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600770069946748e-09,0.0009977425215765,-0.0137255052104592,0.0,0.0,0.0,-0.0075893574394285,60.0,0.1683621257543563,-0.0,-6.787367112792708e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.364191646454856e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,9.860944555839524e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,7.283260492840782e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.860944555839524e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,0.0004677607794292,287.320556640625,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,289.5497741699219,287.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600770069946748e-09,0.0009977425215765,-0.0137255052104592,0.0,0.0,0.0,-0.0075893574394285,60.0,0.1683621257543563,-0.0,-6.787367112792708e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.362585115013644e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.859252895694226e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,7.282010483322665e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.859252895694226e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,0.0004676805110648,287.3202819824219,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,289.5498352050781,287.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580750528366707e-09,0.0009975713910534,-0.0136730587109923,0.0,0.0,0.0,-0.0075794332660734,60.0,0.1682773977518081,-0.0,-6.785037953704888e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.362585115013644e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.859252895694226e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,7.282010483322665e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.859252895694226e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,0.0004676805110648,287.3202819824219,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,289.5498352050781,287.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580750528366707e-09,0.0009975713910534,-0.0136730587109923,0.0,0.0,0.0,-0.0075794332660734,60.0,0.1682773977518081,-0.0,-6.785037953704888e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.36033102334477e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.85687947832048e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,7.280257705133408e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.85687947832048e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,0.0004675679374486,287.3200378417969,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,289.54986572265625,287.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099733681418,5.552664550378949e-09,0.0009973312262445,-0.0135994805023074,0.0,0.0,0.0,-0.0075655095279216,60.0,0.1681800633668899,-0.0,-6.781770878205863e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.36033102334477e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.85687947832048e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,7.280257705133408e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.85687947832048e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,0.0004675679374486,287.3200378417969,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,289.54986572265625,287.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099733681418,5.552664550378949e-09,0.0009973312262445,-0.0135994805023074,0.0,0.0,0.0,-0.0075655095279216,60.0,0.1681800633668899,-0.0,-6.781770878205863e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.358992974739522e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.855470852926372e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,7.27921724319458e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.855470852926372e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,0.00046750108595,287.3199157714844,294.1499938964844,287.54998779296875,286.7992553710937,287.4809875488281,289.54986572265625,287.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535989444638289e-09,0.0009971886174753,-0.013555796816945,0.0,0.0,0.0,-0.0075572431087493,60.0,0.1681260764598846,-0.0,-6.779831096537238e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.357520320918412e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.85391961876303e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,7.278071279870346e-05,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.85391961876303e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,0.0004674275405704,287.3197937011719,294.1499938964844,287.54998779296875,286.8041687011719,287.4815979003906,289.5498962402344,287.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639678487285e-09,0.0009970316896215,-0.0135077238082885,0.0,0.0,0.0,-0.0075481464155018,60.0,0.1680692881345749,-0.0,-6.777697336701749e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.354259236715734e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.850486094364896e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,7.275534881046042e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.850485366769136e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,0.0004672646464314,287.3195495605469,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,289.5498962402344,287.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477003739429165e-09,0.0009966843063011,-0.0134012680500745,0.0,0.0,0.0,-0.0075280014425516,60.0,0.1679485738277435,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.354259236715734e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.850486094364896e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,7.275534881046042e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.850485366769136e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,0.0004672646464314,287.3195495605469,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,289.5498962402344,287.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477003739429165e-09,0.0009966843063011,-0.0134012680500745,0.0,0.0,0.0,-0.0075280014425516,60.0,0.1679485738277435,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,9.350696200272068e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,9.8467331554275e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,7.2727634687908e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,9.8467331554275e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,0.0004670866183005,287.3193054199219,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,289.5499267578125,287.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326010356930965e-09,0.0009963045595213,-0.0132849430665373,0.0,0.0,0.0,-0.0075059891678392,60.0,0.1678203791379928,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,9.350696200272068e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,9.8467331554275e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,7.2727634687908e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,9.8467331554275e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,0.0004670866183005,287.3193054199219,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,289.5499267578125,287.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326010356930965e-09,0.0009963045595213,-0.0132849430665373,0.0,0.0,0.0,-0.0075059891678392,60.0,0.1678203791379928,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.346970909973606e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.842810686677694e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,7.269866910064593e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.842810686677694e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,0.0004669005866162,287.319091796875,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,289.5499267578125,287.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1676864922046661,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.346970909973606e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.842810686677694e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,7.269866910064593e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.842810686677694e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,0.0004669005866162,287.319091796875,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,289.5499267578125,287.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1676864922046661,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,9.343208512291312e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,9.838848927756771e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,7.266940519912168e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,9.838848927756771e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,0.0004667126340791,287.31884765625,294.1499938964844,287.54998779296875,286.8433837890625,287.4862976074219,289.5499572753906,287.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1675494611263275,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,9.343208512291312e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,9.838848927756771e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,7.266940519912168e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,9.838848927756771e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,0.0004667126340791,287.31884765625,294.1499938964844,287.54998779296875,286.8433837890625,287.4862976074219,289.5499572753906,287.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1675494611263275,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.341338591184468e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.836879326030612e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,7.265485328389332e-05,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.836879326030612e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,0.0004666192107833,287.3187255859375,294.1499938964844,287.54998779296875,286.8482971191406,287.4868469238281,289.5499572753906,287.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.007448187097907,60.0,0.1674805134534835,-0.0,-6.754273584874684e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,9.339515963802114e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,9.834960656007752e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,7.264067971846089e-05,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,9.834960656007752e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,0.0004665281740017,287.3186340332031,294.1499938964844,287.54998779296875,286.8531799316406,287.4873962402344,289.5499572753906,287.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1674116998910904,-0.0,-6.751638181867747e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.336044604424389e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.831305214902386e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,7.261368591571227e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.831305214902386e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,0.0004663547733798,287.3183898925781,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,289.5499572753906,287.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1672756820917129,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.336044604424389e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.831305214902386e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,7.261368591571227e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.831305214902386e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,0.0004663547733798,287.3183898925781,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,289.5499572753906,287.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1672756820917129,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.332894114777446e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.827987378230318e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,7.25891804904677e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.827987378230318e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,0.0004661974089685,287.31817626953125,294.1499938964844,287.54998779296875,286.8727722167969,287.4895935058594,289.54998779296875,287.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960269801318,60.0,0.1671430617570877,-0.0,-6.742066460674323e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.332894114777446e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.827987378230318e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,7.25891804904677e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.827987378230318e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,0.0004661974089685,287.31817626953125,294.1499938964844,287.54998779296875,286.8727722167969,287.4895935058594,289.54998779296875,287.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960269801318,60.0,0.1671430617570877,-0.0,-6.742066460674323e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
