time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375540,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,9.304231207352132e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,9.79780379566364e-05,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,7.236624514916912e-05,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,9.79780379566364e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,0.0004647656169254,287.3145446777344,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,289.54998779296875,287.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1650524586439132,-0.0,-6.700707189111199e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,9.304231207352132e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,9.79780379566364e-05,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,7.236624514916912e-05,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,9.79780379566364e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,0.0004647656169254,287.3145446777344,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,289.54998779296875,287.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1650524586439132,-0.0,-6.700707189111199e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,9.30430687731132e-05,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,9.797883103601636e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,7.236682722577825e-05,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,9.797883103601636e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,0.0004647693713195,287.3143920898437,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,289.54998779296875,287.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1649720519781112,-0.0,-6.700815191607036e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,9.30430687731132e-05,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,9.797883103601636e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,7.236682722577825e-05,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,9.797883103601636e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,0.0004647693713195,287.3143920898437,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,289.54998779296875,287.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1649720519781112,-0.0,-6.700815191607036e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.304517152486368e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.798105020308868e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,7.236847159219906e-05,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.798105020308868e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,0.0004647799069061,287.3142395019531,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,289.54998779296875,287.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1648938655853271,-0.0,-6.701118593355204e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.304517152486368e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.798105020308868e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,7.236847159219906e-05,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.798105020308868e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,0.0004647799069061,287.3142395019531,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,289.54998779296875,287.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1648938655853271,-0.0,-6.701118593355204e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,9.30466703721322e-05,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.798262908589096e-05,297.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,7.236963574541733e-05,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.798262908589096e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,0.0004647873865906,287.3141784667969,294.1499938964844,287.54998779296875,286.92779541015625,287.5093994140625,289.54998779296875,287.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.1648556143045425,-0.0,-6.70133388780414e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,9.304854029323906e-05,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,9.798459359444678e-05,297.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,7.237109093694016e-05,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,9.798459359444678e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,0.0004647967289201,287.3141174316406,294.1499938964844,287.54998779296875,286.9252624511719,287.509765625,289.54998779296875,287.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861338886996691e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.1648178994655609,-0.0,-6.701603183500994e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,9.305326966568828e-05,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,9.79895776254125e-05,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,7.237476529553533e-05,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,9.79895776254125e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,0.0004648203612305,287.31396484375,294.1499938964844,287.54998779296875,286.91973876953125,287.5104675292969,289.54998779296875,287.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.164744034409523,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,9.305326966568828e-05,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,9.79895776254125e-05,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,7.237476529553533e-05,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,9.79895776254125e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,0.0004648203612305,287.31396484375,294.1499938964844,287.54998779296875,286.91973876953125,287.5104675292969,289.54998779296875,287.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.164744034409523,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.305925777880476e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.7995885880664e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,7.237942918436602e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.7995885880664e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,0.0004648502799682,287.3138427734375,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,289.54998779296875,287.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.164672240614891,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.305925777880476e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.7995885880664e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,7.237942918436602e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.7995885880664e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,0.0004648502799682,287.3138427734375,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,289.54998779296875,287.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.164672240614891,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.306399442721158e-05,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.80008699116297e-05,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,7.23831108189188e-05,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.80008699116297e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,0.0004648739413823,287.3137512207031,294.1499938964844,287.54998779296875,286.9089660644531,287.5115966796875,289.54998779296875,287.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1646246463060379,-0.0,-6.703827892806657e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,9.30664609768428e-05,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,9.800346742849796e-05,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,7.238503167172894e-05,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,9.800346742849796e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,0.0004648862523026,287.3136901855469,294.1499938964844,287.54998779296875,286.9066772460937,287.5118408203125,289.54998779296875,287.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883657478416126e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1646025478839874,-0.0,-6.704183874717273e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.307493746746331e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.801239502849056e-05,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,7.239161641336977e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.801239502849056e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,0.0004649285983759,287.3135681152344,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,289.54998779296875,287.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1645349264144897,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.307493746746331e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.801239502849056e-05,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,7.239161641336977e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.801239502849056e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,0.0004649285983759,287.3135681152344,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,289.54998779296875,287.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1645349264144897,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,9.307956497650594e-05,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,9.801726264413446e-05,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,7.23952180123888e-05,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,9.801726264413446e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,0.0004649517068173,287.3135070800781,294.1499938964844,287.54998779296875,286.89520263671875,287.5128173828125,289.54998779296875,287.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917546994984,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419410571455,60.0,0.1645018905401229,-0.0,-6.706070365680716e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,9.308454173151404e-05,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,9.802250860957427e-05,297.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,7.239908882183954e-05,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,9.802250860957427e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,0.0004649765614885,287.3134460449219,294.1499938964844,287.54998779296875,286.8910522460937,287.5131530761719,289.54998779296875,287.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1644693464040756,-0.0,-6.706788013843834e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.30953974602744e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.803393186302856e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,7.2407528932672e-05,297.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.803393186302856e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,0.0004650307819247,287.3133239746094,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,289.54998779296875,287.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1644057035446167,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.30953974602744e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.803393186302856e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,7.2407528932672e-05,297.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.803393186302856e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,0.0004650307819247,287.3133239746094,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,289.54998779296875,287.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1644057035446167,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.050000000745058,9.310757741332054e-05,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.050000000745058,9.804676665225998e-05,297.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.050000000745058,7.241700222948566e-05,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.050000000745058,9.804675937630236e-05,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.050000000745058,0.0004650916380342,287.3132019042969,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,289.5500183105469,287.3090209960937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1644304692745208,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.050000000745058,9.310757741332054e-05,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.050000000745058,9.804676665225998e-05,297.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.050000000745058,7.241700222948566e-05,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.050000000745058,9.804675937630236e-05,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.050000000745058,0.0004650916380342,287.3132019042969,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,289.5500183105469,287.3090209960937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1644304692745208,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3205261230469,0.6342921853065491,0.050000000745058,0.0408423282206058,297.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3205261230469,0.6342921853065491,0.050000000745058,0.0430089384317398,297.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3205261230469,0.6342921853065491,0.050000000745058,0.0317662544548511,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3205261230469,0.6342921853065491,0.050000000745058,0.0430089384317398,297.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3205261230469,0.6342921853065491,0.050000000745058,0.2040158957242965,287.31884765625,291.1499938964844,287.5506896972656,286.8685607910156,294.0050048828125,297.7149353027344,287.41925048828125,1.0,0.1097078919410705,0.0113071464002132,0.0113071464002132,1.0,1.0,-0.4351273477077484,8.387813181798265e-07,0.4351264834403991,-0.1303119659423828,0.0,0.0,0.0,10.185659408569336,60.0,910.8930053710938,-0.0,12.279236793518066,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7936706542969,0.6315880417823792,0.050000000745058,0.0452354364097118,297.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7936706542969,0.6315880417823792,0.050000000745058,0.0476350933313369,297.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7936706542969,0.6315880417823792,0.050000000745058,0.0351831167936325,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7936706542969,0.6315880417823792,0.050000000745058,0.0476350933313369,297.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7936706542969,0.6315880417823792,0.050000000745058,0.2259603589773178,287.864013671875,291.1499938964844,287.552734375,286.8656616210937,294.88494873046875,299.8417053222656,288.3667907714844,1.0,0.1210903376340866,0.0226142928004264,0.0226142928004264,1.0,1.0,-0.48199063539505,3.4211113870696863e-06,0.4819872379302978,-0.1414735615253448,0.0,0.0,0.0,12.499756813049316,60.0,1888.5201416015625,-0.0,16.680070877075195,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4614562988281,0.5711528658866882,0.050000000745058,0.0456797331571579,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4614562988281,0.5711528658866882,0.050000000745058,0.0481029599905014,297.7438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4614562988281,0.5711528658866882,0.050000000745058,0.0355286821722984,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4614562988281,0.5711528658866882,0.050000000745058,0.0481029599905014,297.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4614562988281,0.5711528658866882,0.050000000745058,0.2281797379255294,289.528564453125,291.1499938964844,287.56072998046875,286.8636779785156,294.86431884765625,299.8915100097656,289.83135986328125,1.0,0.1406021118164062,0.0452285856008529,0.0452285856008529,1.0,1.0,-0.4867266118526459,3.511248723953031e-05,0.4866914749145508,-0.1424982398748397,0.0,0.0,0.0,20.011966705322266,60.0,1839.08056640625,-0.0,23.19022560119629,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4614562988281,0.5711528658866882,0.050000000745058,0.0456797331571579,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4614562988281,0.5711528658866882,0.050000000745058,0.0481029599905014,297.7438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4614562988281,0.5711528658866882,0.050000000745058,0.0355286821722984,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4614562988281,0.5711528658866882,0.050000000745058,0.0481029599905014,297.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4614562988281,0.5711528658866882,0.050000000745058,0.2281797379255294,289.528564453125,291.1499938964844,287.56072998046875,286.8636779785156,294.86431884765625,299.8915100097656,289.83135986328125,1.0,0.1406021118164062,0.0452285856008529,0.0452285856008529,1.0,1.0,-0.4867266118526459,3.511248723953031e-05,0.4866914749145508,-0.1424982398748397,0.0,0.0,0.0,20.011966705322266,60.0,1839.08056640625,-0.0,23.19022560119629,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0380859375,0.5493770837783813,0.050000000745058,0.0458169616758823,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0380859375,0.5493770837783813,0.050000000745058,0.048247467726469,297.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0380859375,0.5493770837783813,0.050000000745058,0.0356354154646396,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0380859375,0.5493770837783813,0.050000000745058,0.048247467726469,297.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0380859375,0.5493770837783813,0.050000000745058,0.2288652062416076,290.0921936035156,291.1499938964844,287.5666198730469,286.8645324707031,294.8523864746094,299.8682861328125,290.35260009765625,1.0,0.1490107476711273,0.0565357320010662,0.0565357320010662,1.0,1.0,-0.4881888628005981,9.818054968491197e-05,0.4880906939506531,-0.1427432894706726,0.0,0.0,0.0,23.67933654785156,60.0,1665.435302734375,-0.0,26.344690322875977,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54296875,0.5325515866279602,0.050000000745058,0.0459484010934829,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.54296875,0.5325515866279602,0.050000000745058,0.048385877162218,297.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.54296875,0.5325515866279602,0.050000000745058,0.03573764488101,297.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54296875,0.5325515866279602,0.050000000745058,0.048385877162218,297.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.54296875,0.5325515866279602,0.050000000745058,0.2295217663049698,290.5911865234375,291.1499938964844,287.5736999511719,286.8665771484375,294.8424987792969,299.8505554199219,290.8282775878906,1.0,0.156578242778778,0.2452285885810852,0.2452285885810852,0.997330605983734,1.0,-0.489589661359787,0.0322439186275005,0.4573457241058349,-0.1110350936651229,0.0,0.0,0.0,27.19867897033692,60.0,1497.1954345703125,-0.0,29.37833023071289,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4251403808594,0.5096174478530884,0.050000000745058,0.0461884811520576,297.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4251403808594,0.5096174478530884,0.050000000745058,0.0486386977136135,297.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4251403808594,0.5096174478530884,0.050000000745058,0.0359243750572204,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4251403808594,0.5096174478530884,0.050000000745058,0.0486386977136135,297.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4251403808594,0.5096174478530884,0.050000000745058,0.230721041560173,291.46502685546875,291.1499938964844,287.59136962890625,286.8740539550781,294.2264709472656,299.8283996582031,291.65545654296875,1.0,0.1694000959396362,0.6226142644882202,0.6226142644882202,0.9919918775558472,1.0,-0.4921480119228363,0.1854560077190399,0.3066920042037964,0.0409996025264263,0.0,0.0,0.0,33.63978958129883,60.0,1120.11767578125,-0.0,34.94499969482422,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4251403808594,0.5096174478530884,0.050000000745058,0.0461884811520576,297.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4251403808594,0.5096174478530884,0.050000000745058,0.0486386977136135,297.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4251403808594,0.5096174478530884,0.050000000745058,0.0359243750572204,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4251403808594,0.5096174478530884,0.050000000745058,0.0486386977136135,297.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4251403808594,0.5096174478530884,0.050000000745058,0.230721041560173,291.46502685546875,291.1499938964844,287.59136962890625,286.8740539550781,294.2264709472656,299.8283996582031,291.65545654296875,1.0,0.1694000959396362,0.6226142644882202,0.6226142644882202,0.9919918775558472,1.0,-0.4921480119228363,0.1854560077190399,0.3066920042037964,0.0409996025264263,0.0,0.0,0.0,33.63978958129883,60.0,1120.11767578125,-0.0,34.94499969482422,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9584045410156,0.495500773191452,0.050000000745058,0.0463924072682857,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9584045410156,0.495500773191452,0.050000000745058,0.048853438347578,297.69158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9584045410156,0.495500773191452,0.050000000745058,0.0360829830169677,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9584045410156,0.495500773191452,0.050000000745058,0.048853438347578,297.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9584045410156,0.495500773191452,0.050000000745058,0.2317396849393844,291.9757080078125,291.1499938964844,287.6134338378906,286.88580322265625,293.3939208984375,299.8185729980469,292.054443359375,1.0,0.1795559823513031,1.0,1.0,0.9866531491279602,1.0,-0.4943208694458008,0.2150377929210662,0.2792830765247345,0.0700732991099357,0.0,0.0,0.0,39.09816360473633,60.0,570.8538818359375,-0.0,39.739742279052734,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9584045410156,0.495500773191452,0.050000000745058,0.0463924072682857,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9584045410156,0.495500773191452,0.050000000745058,0.048853438347578,297.69158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9584045410156,0.495500773191452,0.050000000745058,0.0360829830169677,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9584045410156,0.495500773191452,0.050000000745058,0.048853438347578,297.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9584045410156,0.495500773191452,0.050000000745058,0.2317396849393844,291.9757080078125,291.1499938964844,287.6134338378906,286.88580322265625,293.3939208984375,299.8185729980469,292.054443359375,1.0,0.1795559823513031,1.0,1.0,0.9866531491279602,1.0,-0.4943208694458008,0.2150377929210662,0.2792830765247345,0.0700732991099357,0.0,0.0,0.0,39.09816360473633,60.0,570.8538818359375,-0.0,39.739742279052734,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2000732421875,0.4878839254379272,0.050000000745058,0.0465236417949199,297.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2000732421875,0.4878839254379272,0.050000000745058,0.04899163544178,297.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2000732421875,0.4878839254379272,0.050000000745058,0.0361850559711456,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2000732421875,0.4878839254379272,0.050000000745058,0.04899163544178,297.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2000732421875,0.4878839254379272,0.050000000745058,0.2323952317237854,292.2153625488281,291.1499938964844,287.6329650878906,286.8974609375,293.383544921875,299.8153076171875,292.29327392578125,1.0,0.1857817322015762,1.0,1.0,0.987192451953888,1.0,-0.4957193434238434,0.2157236933708191,0.2799956202507019,0.0705417245626449,0.0,0.0,0.0,42.60880279541016,60.0,429.1397399902344,-0.0,42.85099792480469,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2751159667969,0.4858264923095703,0.050000000745058,0.0465610325336456,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2751159667969,0.4858264923095703,0.050000000745058,0.0490310117602348,297.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2751159667969,0.4858264923095703,0.050000000745058,0.0362141393125057,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2751159667969,0.4858264923095703,0.050000000745058,0.0490310117602348,297.8145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2751159667969,0.4858264923095703,0.050000000745058,0.2325820028781891,292.2901916503906,290.6499938964844,287.6395874023437,286.9015808105469,293.3865051269531,299.8147888183594,292.3659362792969,1.0,0.1875147670507431,1.0,1.0,0.987362802028656,1.0,-0.4961177706718445,0.2158780992031097,0.2802396714687347,0.0706404671072959,0.0,0.0,0.0,43.60909652709961,48.0,399.73577880859375,-0.0,43.74061584472656,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556335449219,0.4835473597049713,0.050000000745058,0.0466030314564704,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556335449219,0.4835473597049713,0.050000000745058,0.0490752384066581,297.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556335449219,0.4835473597049713,0.050000000745058,0.0362468026578426,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556335449219,0.4835473597049713,0.050000000745058,0.0490752384066581,297.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556335449219,0.4835473597049713,0.050000000745058,0.2327917963266372,292.56793212890625,290.1499938964844,287.6695861816406,286.92108154296875,293.4010314941406,299.8148193359375,292.62744140625,1.0,0.1889576017856598,1.0,1.0,0.9880724549293518,1.0,-0.4965656399726867,0.2159972488880157,0.280568391084671,0.0708445832133293,0.0,0.0,0.0,44.73414993286133,36.0,301.63800048828125,-0.0,44.742774963378906,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556335449219,0.4835473597049713,0.050000000745058,0.0466030314564704,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556335449219,0.4835473597049713,0.050000000745058,0.0490752384066581,297.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556335449219,0.4835473597049713,0.050000000745058,0.0362468026578426,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556335449219,0.4835473597049713,0.050000000745058,0.0490752384066581,297.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556335449219,0.4835473597049713,0.050000000745058,0.2327917963266372,292.56793212890625,290.1499938964844,287.6695861816406,286.92108154296875,293.4010314941406,299.8148193359375,292.62744140625,1.0,0.1889576017856598,1.0,1.0,0.9880724549293518,1.0,-0.4965656399726867,0.2159972488880157,0.280568391084671,0.0708445832133293,0.0,0.0,0.0,44.73414993286133,36.0,301.63800048828125,-0.0,44.742774963378906,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
