time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377700,297.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6712341308594,0.4847637712955475,0.050000000745058,0.0465805567800998,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6712341308594,0.4847637712955475,0.050000000745058,0.0490515679121017,297.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6712341308594,0.4847637712955475,0.050000000745058,0.0362293198704719,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6712341308594,0.4847637712955475,0.050000000745058,0.0490515679121017,297.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6712341308594,0.4847637712955475,0.050000000745058,0.2326795160770416,292.6819763183594,290.1499938964844,287.6859436035156,286.9320983886719,293.40936279296875,299.8158264160156,292.7338562011719,1.0,0.1877646297216415,1.0,1.0,0.9884272813796996,1.0,-0.496326208114624,0.2158564180135727,0.2804698050022125,0.0708675235509872,0.0,0.0,0.0,44.13413619995117,36.0,262.8706970214844,-0.0,44.20798873901367,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.77197265625,0.4872691035270691,0.050000000745058,0.0465347468852996,297.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.77197265625,0.4872691035270691,0.050000000745058,0.0490033291280269,297.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.77197265625,0.4872691035270691,0.050000000745058,0.0361936911940574,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.77197265625,0.4872691035270691,0.050000000745058,0.0490033291280269,297.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.77197265625,0.4872691035270691,0.050000000745058,0.2324507087469101,292.7813720703125,289.6499938964844,287.703125,286.9439697265625,293.4108581542969,299.8172912597656,292.8265075683594,1.0,0.1854855567216873,1.0,1.0,0.9576382637023926,1.0,-0.4958381950855255,0.2160994261503219,0.2797387540340423,0.0713382437825203,0.0,0.0,0.0,42.91036224365234,25.0,228.461166381836,-0.0,43.1189079284668,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036865234375,0.4933257699012756,0.050000000745058,0.0464285016059875,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036865234375,0.4933257699012756,0.050000000745058,0.0488914474844932,297.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036865234375,0.4933257699012756,0.050000000745058,0.0361110568046569,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036865234375,0.4933257699012756,0.050000000745058,0.0488914474844932,297.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036865234375,0.4933257699012756,0.050000000745058,0.23191998898983,292.9111022949219,289.6499938964844,287.7318420410156,286.9642639160156,293.4045715332031,299.8202209472656,292.946533203125,1.0,0.1802529692649841,1.0,1.0,0.9091121554374696,1.0,-0.4947061836719513,0.216658279299736,0.2780478894710541,0.0723530575633049,0.0,0.0,0.0,40.07122039794922,25.0,180.2222595214844,-0.0,40.60026931762695,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9339294433594,0.4954165518283844,0.050000000745058,0.0463937781751155,297.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9339294433594,0.4954165518283844,0.050000000745058,0.0488548800349235,297.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9339294433594,0.4954165518283844,0.050000000745058,0.0360840484499931,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9339294433594,0.4954165518283844,0.050000000745058,0.0488548800349235,297.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9339294433594,0.4954165518283844,0.050000000745058,0.2317465245723724,292.9408569335937,289.1499938964844,287.7398986816406,286.97003173828125,293.401611328125,299.82110595703125,292.9739990234375,1.0,0.1785192638635635,1.0,1.0,0.8960602879524231,1.0,-0.4943361580371856,0.2168569415807724,0.2774792313575744,0.0726920887827873,0.0,0.0,0.0,39.14318084716797,25.0,168.5757598876953,-0.0,39.779415130615234,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.01287841796875,0.5002275705337524,0.050000000745058,0.0463182553648948,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.01287841796875,0.5002275705337524,0.050000000745058,0.0487753525376319,297.70721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.01287841796875,0.5002275705337524,0.050000000745058,0.0360253080725669,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.01287841796875,0.5002275705337524,0.050000000745058,0.0487753525376319,297.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.01287841796875,0.5002275705337524,0.050000000745058,0.2313692718744278,293.0185241699219,289.1499938964844,287.7647399902344,286.988037109375,293.38818359375,299.8238830566406,293.0454406738281,1.0,0.1749729663133621,1.0,1.0,0.8570759296417236,1.0,-0.4935313165187835,0.2178391814231872,0.2756921350955963,0.0740185752511024,0.0,0.0,0.0,37.125335693359375,25.0,136.5370635986328,-0.0,37.998802185058594,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0514831542969,0.5027451515197754,0.050000000745058,0.0462812222540378,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0514831542969,0.5027451515197754,0.050000000745058,0.0487363561987876,297.7093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0514831542969,0.5027451515197754,0.050000000745058,0.0359965041279792,297.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0514831542969,0.5027451515197754,0.050000000745058,0.0487363561987876,297.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0514831542969,0.5027451515197754,0.050000000745058,0.2311842888593673,293.0564880371094,288.6499938964844,287.7796325683594,286.9989624023437,293.37646484375,299.8255310058594,293.080078125,1.0,0.173134446144104,1.0,1.0,0.8344822525978088,1.0,-0.4931367039680481,0.2186599820852279,0.2744767069816589,0.0750230476260185,0.0,0.0,0.0,36.13609313964844,25.0,119.42386627197266,-0.0,37.12796401977539,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269836425781,0.5090206265449524,0.050000000745058,0.0461960658431053,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269836425781,0.5090206265449524,0.050000000745058,0.0486466810107231,297.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269836425781,0.5090206265449524,0.050000000745058,0.0359302721917629,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269836425781,0.5090206265449524,0.050000000745058,0.0486466810107231,297.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269836425781,0.5090206265449524,0.050000000745058,0.2307589203119278,293.1294860839844,288.1499938964844,287.822021484375,287.03045654296875,293.1191101074219,299.8300170898437,293.1370849609375,1.0,0.1688335090875625,1.0,1.0,0.6725428104400635,1.0,-0.4922292828559875,0.2346092313528061,0.2576200366020202,0.0913767740130424,0.0,0.0,0.0,33.8636474609375,25.0,37.474117279052734,-0.0,35.134727478027344,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269836425781,0.5090206265449524,0.050000000745058,0.0461960658431053,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269836425781,0.5090206265449524,0.050000000745058,0.0486466810107231,297.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269836425781,0.5090206265449524,0.050000000745058,0.0359302721917629,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269836425781,0.5090206265449524,0.050000000745058,0.0486466810107231,297.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269836425781,0.5090206265449524,0.050000000745058,0.2307589203119278,293.1294860839844,288.1499938964844,287.822021484375,287.03045654296875,293.1191101074219,299.8300170898437,293.1370849609375,1.0,0.1688335090875625,1.0,1.0,0.6725428104400635,1.0,-0.4922292828559875,0.2346092313528061,0.2576200366020202,0.0913767740130424,0.0,0.0,0.0,33.8636474609375,25.0,37.474117279052734,-0.0,35.134727478027344,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.09539794921875,0.5145180821418762,0.050000000745058,0.0461291149258613,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.09539794921875,0.5145180821418762,0.050000000745058,0.0485761798918247,297.7196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.09539794921875,0.5145180821418762,0.050000000745058,0.035878200083971,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.09539794921875,0.5145180821418762,0.050000000745058,0.0485761798918247,297.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.09539794921875,0.5145180821418762,0.050000000745058,0.2304244935512542,293.0902709960937,287.6499938964844,287.8667907714844,287.0642395019531,292.103515625,299.8339233398437,293.0491027832031,1.0,0.1653958410024643,1.0,1.0,0.5106033682823181,1.0,-0.4915158450603485,0.29159677028656,0.1999190747737884,0.1485422998666763,0.0,0.0,0.0,32.083580017089844,25.0,-205.19029235839844,-0.0,33.58522415161133,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.09539794921875,0.5145180821418762,0.050000000745058,0.0461291149258613,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.09539794921875,0.5145180821418762,0.050000000745058,0.0485761798918247,297.7196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.09539794921875,0.5145180821418762,0.050000000745058,0.035878200083971,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.09539794921875,0.5145180821418762,0.050000000745058,0.0485761798918247,297.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.09539794921875,0.5145180821418762,0.050000000745058,0.2304244935512542,293.0902709960937,287.6499938964844,287.8667907714844,287.0642395019531,292.103515625,299.8339233398437,293.0491027832031,1.0,0.1653958410024643,1.0,1.0,0.5106033682823181,1.0,-0.4915158450603485,0.29159677028656,0.1999190747737884,0.1485422998666763,0.0,0.0,0.0,32.083580017089844,25.0,-205.19029235839844,-0.0,33.58522415161133,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9864807128906,0.545162558555603,0.050000000745058,0.0458472073078155,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9864807128906,0.545162558555603,0.050000000745058,0.0482793152332305,297.7221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9864807128906,0.545162558555603,0.050000000745058,0.0356589369475841,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9864807128906,0.545162558555603,0.050000000745058,0.0482793152332305,297.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9801330566406,0.6351942420005798,0.1432743966579437,0.3449904918670654,292.9694519042969,287.6499938964844,287.8899841308594,287.0819091796875,291.1736755371094,299.8351745605469,292.8785095214844,1.0,0.1654907763004303,1.0,1.0,0.4296336770057678,1.0,-0.6273826360702515,0.4317924976348877,0.1955901235342025,0.2517166137695312,0.0,0.0,0.0,25.58975601196289,25.0,-459.1306457519531,-0.0,41.390357971191406,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6086730957031,0.6957798004150391,0.050000000745058,0.0452421493828296,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.608642578125,0.6957798004150391,0.050000000745058,0.0476421639323234,297.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.608642578125,0.6957798004150391,0.050000000745058,0.0351883396506309,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6086120605469,0.6957798004150391,0.050000000745058,0.0476421639323234,297.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4972229003906,0.9608433842658995,0.1447556912899017,0.5889388918876648,292.493896484375,287.1499938964844,287.9136657714844,287.1000366210937,290.1952514648437,299.8119812011719,292.3175354003906,1.0,0.1710245311260223,1.0,1.0,0.3437069356441498,1.0,-0.9176479578018188,0.7176373600959778,0.2000106126070022,0.4815944731235504,0.0,0.0,0.0,12.36532211303711,25.0,-1078.079833984375,-0.0,63.28511047363281,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4847412109375,0.9522273540496826,0.1367183476686477,0.1175525709986686,297.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112060546875,0.690319836139679,0.050000000745058,0.0476516261696815,297.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112060546875,0.690319836139679,0.1338382959365844,0.0351953282952308,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112060546875,0.690319836139679,0.050000000745058,0.0476516261696815,297.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.48809814453125,0.9209251999855042,0.1454654484987259,0.5380655527114868,291.4754943847656,287.1499938964844,287.9518737792969,287.1294860839844,288.88641357421875,299.7529296875,291.3104553222656,1.0,0.175609290599823,1.0,1.0,0.2082789689302444,1.0,-0.9433956146240234,0.8601492643356323,0.0832463651895523,0.6187489628791809,0.0,0.0,0.0,12.92890453338623,25.0,-1531.5283203125,-0.0,68.60034942626953,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132263183594,0.9637712836265564,0.1349821239709854,0.1215553358197212,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.343505859375,0.6904779672622681,0.050000000745058,0.0476512908935546,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875366210937,0.8406872749328613,0.1343036293983459,0.0640895962715148,297.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.343505859375,0.6904779672622681,0.050000000745058,0.0476512908935546,297.733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.9040581583976746,0.1457334011793136,0.5117052793502808,291.209228515625,286.6499938964844,287.9623107910156,287.1375732421875,288.66387939453125,299.7387390136719,291.05035400390625,1.0,0.1768312305212021,1.0,1.0,0.1718534678220749,1.0,-0.9512391686439514,0.8882516622543335,0.0629875212907791,0.645283579826355,0.0,0.0,0.0,13.016870498657228,45.0,-1570.0709228515625,-0.0,70.12991333007812,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.57305908203125,0.9662755727767944,0.130840927362442,0.1195317655801773,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5966491699219,0.9144869446754456,0.1309715062379837,0.1086132749915123,297.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5736694335937,0.9626882076263428,0.1314420253038406,0.0919542759656906,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962280273437,0.6964629292488098,0.050000000745058,0.0476404167711734,297.703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5932312011719,0.8800985217094421,0.1466805636882782,0.4617151916027069,290.5646057128906,286.6499938964844,287.9889831542969,287.1582336425781,288.0522155761719,299.7071838378906,290.4118347167969,1.0,0.1838603317737579,1.0,1.0,0.0799572020769119,1.0,-0.9953898787498474,0.9921100735664368,0.0032798037864267,0.7403006553649902,0.0,0.0,0.0,13.28186321258545,45.0,-1635.9312744140625,-0.0,78.74765014648438,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.01873779296875,0.965772271156311,0.1277585476636886,0.1165902391076088,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194702148437,0.9645445346832277,0.1284031569957733,0.1223129853606224,297.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184936523437,0.9671981930732728,0.1284660995006561,0.09108267724514,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.04736328125,0.903013288974762,0.1238918527960777,0.1024925410747528,297.6784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0416259765625,0.8738082051277161,0.1475236713886261,0.4416110217571258,290.0072021484375,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,299.68218994140625,289.8858947753906,1.0,0.19212506711483,1.0,1.0,0.0,1.0,-1.0489522218704224,1.0489503145217896,1.969935965462355e-06,0.7868221998214722,0.0,0.0,0.0,13.70077133178711,65.0,-1532.4390869140625,-0.0,90.28141784667967,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515930175781,0.9320717453956604,0.1237117052078247,0.1125208884477615,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3513488769531,0.9338248372077942,0.1242942437529563,0.1190647855401039,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.351318359375,0.9343400597572328,0.1245439872145652,0.0880660712718963,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35333251953125,0.9182233214378356,0.1185887604951858,0.1140120849013328,297.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3553161621094,0.912229597568512,0.1474483013153076,0.5315936803817749,289.3394775390625,286.1499938964844,288.05426025390625,287.2091064453125,288.0517578125,299.62841796875,289.27099609375,1.0,0.2108254432678222,1.0,1.0,0.0,1.0,-1.156996726989746,1.1569955348968506,1.1682003560054e-06,0.8739574551582336,0.0,0.0,0.0,15.811322212219238,65.0,-1145.075439453125,-0.0,119.59556579589844,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.233642578125,0.929423451423645,0.1229607984423637,0.1117773279547691,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.23345947265625,0.931139588356018,0.123534120619297,0.1182659491896629,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2333679199219,0.9318038821220398,0.1238330528140068,0.0875111520290374,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2353820800781,0.9147599935531616,0.1175300180912017,0.112968273460865,297.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2345275878906,0.9302260875701904,0.1469538211822509,0.5595898628234863,289.2214660644531,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,299.612060546875,289.1597595214844,1.0,0.2159039229154586,1.0,1.0,0.0,1.0,-1.1881864070892334,1.1881850957870483,1.2218642950756475e-06,0.8989335298538208,0.0,0.0,0.0,16.258878707885742,85.0,-1063.5875244140625,-0.0,128.5352020263672,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7586975097656,0.7752993106842041,0.119177721440792,0.1086723506450653,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.758544921875,0.7768898010253906,0.1200240179896354,0.1151305958628654,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.75848388671875,0.7776634693145752,0.1203573346138,0.0852845311164856,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.75994873046875,0.7615765929222107,0.1126924529671669,0.1084943115711212,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7549743652344,0.8221465945243835,0.141872763633728,0.6466625332832336,288.7503967285156,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,299.5050048828125,288.72088623046875,1.0,0.2449723929166793,1.0,1.0,0.0,1.0,-1.2772583961486816,1.277256965637207,1.3852178426532191e-06,0.97157222032547,0.0,0.0,0.0,27.905561447143555,73.0,-663.1806640625,-0.0,179.46522521972656,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7586975097656,0.7752993106842041,0.119177721440792,0.1086723506450653,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.758544921875,0.7768898010253906,0.1200240179896354,0.1151305958628654,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.75848388671875,0.7776634693145752,0.1203573346138,0.0852845311164856,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.75994873046875,0.7615765929222107,0.1126924529671669,0.1084943115711212,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7549743652344,0.8221465945243835,0.141872763633728,0.6466625332832336,288.7503967285156,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,299.5050048828125,288.72088623046875,1.0,0.2449723929166793,1.0,1.0,0.0,1.0,-1.2772583961486816,1.277256965637207,1.3852178426532191e-06,0.97157222032547,0.0,0.0,0.0,27.905561447143555,73.0,-663.1806640625,-0.0,179.46522521972656,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6245422363281,0.7208683490753174,0.1174478679895401,0.1073514893651008,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6244201660156,0.7227097153663635,0.1185657083988189,0.1139712259173393,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6243591308594,0.723246693611145,0.1188020184636116,0.084379605948925,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6255187988281,0.707405686378479,0.1106712594628334,0.1067759022116661,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6219177246094,0.7609609961509705,0.1395553946495056,0.6366807818412781,288.6185607910156,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,299.4579467773437,288.5967712402344,1.0,0.2535615861415863,1.0,1.0,0.0,1.0,-1.259148359298706,1.259147047996521,1.3510345979739211e-06,0.9569603204727172,0.0,0.0,0.0,36.29648208618164,73.0,-495.9975891113281,-0.0,191.60020446777344,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5259704589844,0.6910335421562195,0.1160011664032936,0.1061552986502647,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5258483886719,0.6936303377151489,0.117391712963581,0.1129701286554336,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5258483886719,0.6940024495124817,0.1175118386745452,0.0835651606321334,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5267639160156,0.6764087677001953,0.1089778393507003,0.1052626967430114,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5240478515625,0.731441855430603,0.1377582550048828,0.6286225914955139,288.52154541015625,286.25,288.169189453125,287.2992248535156,288.16680908203125,299.4193115234375,288.5052795410156,1.0,0.2595448195934295,1.0,1.0,0.0,1.0,-1.2440412044525146,1.2440398931503296,1.3229259820946029e-06,0.9447413682937622,0.0,0.0,0.0,42.28621673583984,61.0,-366.974365234375,-0.0,199.2978515625,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6629443168640137,0.1139431595802307,0.1043139398097992,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029235839844,0.6664057970046997,0.1158175319433212,0.1115099117159843,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029235839844,0.6662991046905518,0.1157049834728241,0.0823229476809501,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4034423828125,0.6484366059303284,0.1064658239483833,0.1028839349746704,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40203857421875,0.7039497494697571,0.1353755742311477,0.6174620389938354,288.4007568359375,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,299.361572265625,288.3925476074219,1.0,0.2652117013931274,1.0,1.0,0.0,1.0,-1.2223304510116575,1.2223291397094729,1.2831857247874725e-06,0.9271464347839355,0.0,0.0,0.0,48.82931137084961,49.0,-190.6359405517578,-0.0,205.6961669921875,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6629443168640137,0.1139431595802307,0.1043139398097992,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029235839844,0.6664057970046997,0.1158175319433212,0.1115099117159843,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029235839844,0.6662991046905518,0.1157049834728241,0.0823229476809501,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4034423828125,0.6484366059303284,0.1064658239483833,0.1028839349746704,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40203857421875,0.7039497494697571,0.1353755742311477,0.6174620389938354,288.4007568359375,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,299.361572265625,288.3925476074219,1.0,0.2652117013931274,1.0,1.0,0.0,1.0,-1.2223304510116575,1.2223291397094729,1.2831857247874725e-06,0.9271464347839355,0.0,0.0,0.0,48.82931137084961,49.0,-190.6359405517578,-0.0,205.6961669921875,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6570361852645874,0.1128061190247535,0.1031418740749359,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.6612604260444641,0.1150756254792213,0.1106695383787155,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.6607348322868347,0.1147529631853103,0.0815511718392372,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.6419111490249634,0.1048880144953727,0.1012303307652473,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.6976706981658936,0.1341563165187835,0.6110298037528992,288.3465576171875,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,299.3226928710937,288.34356689453125,1.0,0.2646468579769134,1.0,1.0,0.0,1.0,-1.2092796564102173,1.2092783451080322,1.259652890439611e-06,0.9165335297584534,0.0,0.0,0.0,49.77575302124024,37.0,-85.01172637939453,-0.0,203.2592163085937,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6570361852645874,0.1128061190247535,0.1031418740749359,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.6612604260444641,0.1150756254792213,0.1106695383787155,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.6607348322868347,0.1147529631853103,0.0815511718392372,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.6419111490249634,0.1048880144953727,0.1012303307652473,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.6976706981658936,0.1341563165187835,0.6110298037528992,288.3465576171875,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,299.3226928710937,288.34356689453125,1.0,0.2646468579769134,1.0,1.0,0.0,1.0,-1.2092796564102173,1.2092783451080322,1.259652890439611e-06,0.9165335297584534,0.0,0.0,0.0,49.77575302124024,37.0,-85.01172637939453,-0.0,203.2592163085937,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6641570925712585,0.1123347431421279,0.1024747639894485,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6692284941673279,0.1149349436163902,0.1102935597300529,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6682924032211304,0.1144212186336517,0.0811371430754661,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6475446224212646,0.1039860919117927,0.1001177206635475,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.7057262063026428,0.1337077617645263,0.6077093482017517,288.3339538574219,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,299.2964172363281,288.334228515625,1.0,0.2597266733646393,1.0,1.0,0.0,1.0,-1.2022074460983276,1.2022061347961426,1.2469928378777697e-06,0.9107480645179749,0.0,0.0,0.0,46.82151412963867,25.0,-21.58388900756836,-0.0,194.85850524902344,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6641570925712585,0.1123347431421279,0.1024747639894485,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6692284941673279,0.1149349436163902,0.1102935597300529,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6682924032211304,0.1144212186336517,0.0811371430754661,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6475446224212646,0.1039860919117927,0.1001177206635475,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.7057262063026428,0.1337077617645263,0.6077093482017517,288.3339538574219,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,299.2964172363281,288.334228515625,1.0,0.2597266733646393,1.0,1.0,0.0,1.0,-1.2022074460983276,1.2022061347961426,1.2469928378777697e-06,0.9107480645179749,0.0,0.0,0.0,46.82151412963867,25.0,-21.58388900756836,-0.0,194.85850524902344,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6830168962478638,0.1123231202363967,0.1021636649966239,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6889954805374146,0.115211434662342,0.1102475747466087,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6876304745674133,0.1145200356841087,0.0809766575694084,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6642327308654785,0.1035570204257965,0.0993919372558593,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.724611759185791,0.1337608247995376,0.6064125895500183,288.3468933105469,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,299.2784729003906,288.3492126464844,1.0,0.2517081499099731,1.0,1.0,0.0,1.0,-1.1991569995880127,1.1991558074951172,1.2415263199727633e-06,0.9082134962081908,0.0,0.0,0.0,41.269866943359375,25.0,16.453311920166016,-0.0,182.5360565185547,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6830168962478638,0.1123231202363967,0.1021636649966239,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6889954805374146,0.115211434662342,0.1102475747466087,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6876304745674133,0.1145200356841087,0.0809766575694084,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6642327308654785,0.1035570204257965,0.0993919372558593,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.724611759185791,0.1337608247995376,0.6064125895500183,288.3468933105469,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,299.2784729003906,288.3492126464844,1.0,0.2517081499099731,1.0,1.0,0.0,1.0,-1.1991569995880127,1.1991558074951172,1.2415263199727633e-06,0.9082134962081908,0.0,0.0,0.0,41.269866943359375,25.0,16.453311920166016,-0.0,182.5360565185547,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589172363281,0.6928831934928894,0.1124410703778266,0.1021460592746734,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6992261409759521,0.115462489426136,0.1103579625487327,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.6976650953292847,0.1146866157650947,0.0809982642531395,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.6731845736503601,0.1034719347953796,0.0991792976856231,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.7337361574172974,0.1339161992073059,0.6064872145652771,288.35968017578125,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,299.27166748046875,288.3626403808594,1.0,0.2486273199319839,1.0,1.0,0.0,1.0,-1.1991276741027832,1.1991264820098877,1.241441054844472e-06,0.9081491827964784,0.0,0.0,0.0,38.8867301940918,25.0,29.21068000793457,-0.0,177.66461181640625,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744812011719,0.7021493315696716,0.1126177906990051,0.1022030115127563,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7087892293930054,0.1157678738236427,0.1105417236685752,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7070502042770386,0.1149091646075248,0.0810755640268325,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.374267578125,0.6817166805267334,0.103450559079647,0.0990495309233665,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.7423645853996277,0.1341308951377868,0.6069411039352417,288.3753662109375,286.75,288.4336242675781,287.5061950683594,288.4312438964844,299.2659606933594,288.3788757324219,1.0,0.2459784895181656,1.0,1.0,0.0,1.0,-1.1998978853225708,1.1998966932296753,1.2427755109456484e-06,0.9087349772453308,0.0,0.0,0.0,36.88716125488281,25.0,38.99898147583008,-0.0,173.82289123535156,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190499901771545,0.1131023168563842,0.102475456893444,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255565524101257,0.1164988204836845,0.1110651269555091,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236731052398682,0.1154773160815239,0.0813478156924247,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6981152892112732,0.1035520434379577,0.0989700406789779,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593138217926025,0.134683683514595,0.6086219549179077,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,299.2568359375,288.4171447753906,1.0,0.2418132573366165,1.0,1.0,0.0,1.0,-1.2031012773513794,1.203100085258484,1.2484026683523552e-06,0.9112532138824464,0.0,0.0,0.0,33.61149597167969,25.0,52.08692169189453,-0.0,168.109619140625,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190499901771545,0.1131023168563842,0.102475456893444,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255565524101257,0.1164988204836845,0.1110651269555091,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236731052398682,0.1154773160815239,0.0813478156924247,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6981152892112732,0.1035520434379577,0.0989700406789779,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593138217926025,0.134683683514595,0.6086219549179077,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,299.2568359375,288.4171447753906,1.0,0.2418132573366165,1.0,1.0,0.0,1.0,-1.2031012773513794,1.203100085258484,1.2484026683523552e-06,0.9112532138824464,0.0,0.0,0.0,33.61149597167969,25.0,52.08692169189453,-0.0,168.109619140625,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
