time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379740,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333929538726807,0.1137119308114051,0.1029008999466896,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404069900512695,0.1173412948846817,0.1117365881800651,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381717562675476,0.1161588355898857,0.0817311182618141,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130075693130493,0.1037919968366622,0.0990655943751335,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755607962608337,0.1353386044502258,0.6109803915023804,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,299.2499389648437,288.46014404296875,1.0,0.2388622164726257,1.0,1.0,0.0,1.0,-1.2078231573104858,1.2078218460083008,1.256758650924894e-06,0.9150023460388184,0.0,0.0,0.0,31.104713439941406,25.0,59.26718521118164,-0.0,164.4017791748047,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333929538726807,0.1137119308114051,0.1029008999466896,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404069900512695,0.1173412948846817,0.1117365881800651,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381717562675476,0.1161588355898857,0.0817311182618141,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130075693130493,0.1037919968366622,0.0990655943751335,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755607962608337,0.1353386044502258,0.6109803915023804,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,299.2499389648437,288.46014404296875,1.0,0.2388622164726257,1.0,1.0,0.0,1.0,-1.2078231573104858,1.2078218460083008,1.256758650924894e-06,0.9150023460388184,0.0,0.0,0.0,31.104713439941406,25.0,59.26718521118164,-0.0,164.4017791748047,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.495849609375,0.7455115914344788,0.114349365234375,0.1033870652318,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7532458901405334,0.1181818917393684,0.1124434098601341,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7506055235862732,0.1168508827686309,0.0821495875716209,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.7244268655776978,0.1040968373417854,0.0992614403367042,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7894403338432312,0.1359878629446029,0.6134993433952332,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,299.24481201171875,288.501708984375,1.0,0.2369750887155532,1.0,1.0,0.0,1.0,-1.2130157947540283,1.2130144834518433,1.2660034371947404e-06,0.919140875339508,0.0,0.0,0.0,29.32071113586425,25.0,62.533424377441406,-0.0,162.29595947265625,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.7465301752090454,0.1144075021147728,0.103432685136795,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7543297410011292,0.1182571500539779,0.1125079169869422,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.751652717590332,0.1169132068753242,0.0821882039308548,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.7253432869911194,0.1041262671351432,0.0992822349071502,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.7905901074409485,0.136045441031456,0.613728404045105,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,299.244384765625,288.50537109375,1.0,0.23684161901474,1.0,1.0,0.0,1.0,-1.2134941816329956,1.2134929895401,1.266857907467056e-06,0.9195227026939392,0.0,0.0,0.0,29.184938430786133,25.0,62.70850372314453,-0.0,162.1599578857422,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.758739709854126,0.1151659190654754,0.1040418520569801,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673274278640747,0.1192212030291557,0.1133476197719574,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641910910606384,0.1177160665392875,0.0826956555247306,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360469698905945,0.1045278385281562,0.0995854213833808,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040503263473511,0.1367730647325515,0.6166827082633972,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,299.2397766113281,288.5511474609375,1.0,0.2355318516492843,1.0,1.0,0.0,1.0,-1.2197524309158323,1.2197511196136477,1.2780743645635084e-06,0.9245221614837646,0.0,0.0,0.0,27.714405059814453,25.0,63.72679901123047,-0.0,161.00335693359375,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.758739709854126,0.1151659190654754,0.1040418520569801,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673274278640747,0.1192212030291557,0.1133476197719574,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641910910606384,0.1177160665392875,0.0826956555247306,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360469698905945,0.1045278385281562,0.0995854213833808,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040503263473511,0.1367730647325515,0.6166827082633972,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,299.2397766113281,288.5511474609375,1.0,0.2355318516492843,1.0,1.0,0.0,1.0,-1.2197524309158323,1.2197511196136477,1.2780743645635084e-06,0.9245221614837646,0.0,0.0,0.0,27.714405059814453,25.0,63.72679901123047,-0.0,161.00335693359375,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.7644657492637634,0.1155642420053482,0.1043697595596313,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7734106779098511,0.1197160333395004,0.1137862503528595,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700510621070862,0.118130937218666,0.0829636082053184,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677795410156,0.7409627437591553,0.1047486364841461,0.0997626259922981,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.810050904750824,0.1371383816003799,0.6181995272636414,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,299.2377014160156,288.57391357421875,1.0,0.2350916415452957,1.0,1.0,0.0,1.0,-1.2230274677276611,1.223026156425476,1.28397323351237e-06,0.9271418452262878,0.0,0.0,0.0,27.11548614501953,25.0,63.5846061706543,-0.0,160.74722290039062,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7699267864227295,0.1159734278917312,0.1047107800841331,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7791968584060669,0.1202172264456749,0.1142345443367958,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756216526031494,0.1185528188943862,0.0832390859723091,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903625488281,0.7456266283988953,0.1049805730581283,0.0999540165066719,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8154404163360596,0.1375021636486053,0.619727373123169,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,299.2357482910156,288.5964050292969,1.0,0.2347695231437683,1.0,1.0,0.0,1.0,-1.2263691425323486,1.2263678312301636,1.29001239201898e-06,0.9298168420791626,0.0,0.0,0.0,26.59210777282715,25.0,63.10813903808594,-0.0,160.6666717529297,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800322771072388,0.1168202683329582,0.1054267287254333,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898518443107605,0.1212339922785759,0.1151537597179412,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858731150627136,0.1194135248661041,0.0838083624839782,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542421221733093,0.1054733842611312,0.1003730669617652,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248649835586548,0.138219952583313,0.6227826476097107,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,299.2321472167969,288.6402893066406,1.0,0.2344198673963546,1.0,1.0,0.0,1.0,-1.2331855297088623,1.2331843376159668,1.302394480262592e-06,0.9352791905403136,0.0,0.0,0.0,25.73550796508789,25.0,61.35149002075195,-0.0,160.941162109375,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800322771072388,0.1168202683329582,0.1054267287254333,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898518443107605,0.1212339922785759,0.1151537597179412,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858731150627136,0.1194135248661041,0.0838083624839782,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542421221733093,0.1054733842611312,0.1003730669617652,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248649835586548,0.138219952583313,0.6227826476097107,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,299.2321472167969,288.6402893066406,1.0,0.2344198673963546,1.0,1.0,0.0,1.0,-1.2331855297088623,1.2331843376159668,1.302394480262592e-06,0.9352791905403136,0.0,0.0,0.0,25.73550796508789,25.0,61.35149002075195,-0.0,160.941162109375,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.789039134979248,0.1176999807357788,0.1061812713742256,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992778420448303,0.1222631260752677,0.116094633936882,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949367165565491,0.1202919259667396,0.0843969583511352,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619359493255615,0.1059997603297233,0.1008333712816238,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329183459281921,0.1389185637235641,0.6257981061935425,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,299.2287902832031,288.6822204589844,1.0,0.2343855053186416,1.0,1.0,0.0,1.0,-1.240099310874939,1.240097999572754,1.3150403219697182e-06,0.9408273100852966,0.0,0.0,0.0,25.08533477783203,25.0,58.74561309814453,-0.0,161.68067932128906,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.789039134979248,0.1176999807357788,0.1061812713742256,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992778420448303,0.1222631260752677,0.116094633936882,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949367165565491,0.1202919259667396,0.0843969583511352,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619359493255615,0.1059997603297233,0.1008333712816238,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329183459281921,0.1389185637235641,0.6257981061935425,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,299.2287902832031,288.6822204589844,1.0,0.2343855053186416,1.0,1.0,0.0,1.0,-1.240099310874939,1.240097999572754,1.3150403219697182e-06,0.9408273100852966,0.0,0.0,0.0,25.08533477783203,25.0,58.74561309814453,-0.0,161.68067932128906,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970176339149475,0.1186103224754333,0.1069691702723503,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075401782989502,0.1232995390892028,0.1170495748519897,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028954267501831,0.1211845725774765,0.0850005820393562,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687667012214661,0.1065527573227882,0.1013269573450088,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398856520652771,0.1395926922559738,0.6287387013435364,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,299.22564697265625,288.7221069335937,1.0,0.2345886528491974,1.0,1.0,0.0,1.0,-1.2470381259918213,1.247036695480347,1.327817017227062e-06,0.9463993906974792,0.0,0.0,0.0,24.59430885314941,25.0,56.03199005126953,-0.0,162.7705841064453,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970176339149475,0.1186103224754333,0.1069691702723503,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075401782989502,0.1232995390892028,0.1170495748519897,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028954267501831,0.1211845725774765,0.0850005820393562,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687667012214661,0.1065527573227882,0.1013269573450088,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398856520652771,0.1395926922559738,0.6287387013435364,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,299.22564697265625,288.7221069335937,1.0,0.2345886528491974,1.0,1.0,0.0,1.0,-1.2470381259918213,1.247036695480347,1.327817017227062e-06,0.9463993906974792,0.0,0.0,0.0,24.59430885314941,25.0,56.03199005126953,-0.0,162.7705841064453,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040871620178223,0.1195505782961845,0.1077891364693641,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8145280480384827,0.1243413910269737,0.1180146858096122,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8098028302192688,0.1220892891287803,0.0856165066361427,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748112082481384,0.1071260496973991,0.101845771074295,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459355235099792,0.1402402371168136,0.6315839290618896,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,299.2232360839844,288.7608337402344,1.0,0.2349703758955001,1.0,1.0,0.0,1.0,-1.253958225250244,1.253956913948059,1.340641006208898e-06,0.951956272125244,0.0,0.0,0.0,24.22599983215332,25.0,54.25703811645508,-0.0,164.12551879882812,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040871620178223,0.1195505782961845,0.1077891364693641,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8145280480384827,0.1243413910269737,0.1180146858096122,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8098028302192688,0.1220892891287803,0.0856165066361427,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748112082481384,0.1071260496973991,0.101845771074295,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459355235099792,0.1402402371168136,0.6315839290618896,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,299.2232360839844,288.7608337402344,1.0,0.2349703758955001,1.0,1.0,0.0,1.0,-1.253958225250244,1.253956913948059,1.340641006208898e-06,0.951956272125244,0.0,0.0,0.0,24.22599983215332,25.0,54.25703811645508,-0.0,164.12551879882812,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8073104619979858,0.1200310066342353,0.1082099229097366,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8176326155662537,0.1248644813895225,0.1185006499290466,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8128459453582764,0.1225461512804031,0.0859286412596702,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.777572512626648,0.1074201688170433,0.1021135374903678,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8486611247062683,0.1405541449785232,0.6329688429832458,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,299.22216796875,288.7799377441406,1.0,0.2352138012647628,1.0,1.0,0.0,1.0,-1.257405161857605,1.25740385055542,1.347059196632472e-06,0.954724133014679,0.0,0.0,0.0,24.078617095947266,25.0,53.64126968383789,-0.0,164.8820037841797,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.8102994561195374,0.1205181404948234,0.1086375042796135,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.820540189743042,0.1253891736268997,0.1189888715744018,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156750798225403,0.1230061054229736,0.0862435102462768,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939147949219,0.780186653137207,0.1077210903167724,0.1023875400424003,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8512139916419983,0.1408617496490478,0.6343287229537964,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,299.22088623046875,288.79888916015625,1.0,0.2354857474565506,1.0,1.0,0.0,1.0,-1.2608436346054075,1.2608423233032229,1.3534822755900675e-06,0.9574854969978333,0.0,0.0,0.0,23.95126724243164,25.0,53.15689468383789,-0.0,165.68223571777344,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157310485839844,0.1215125247836113,0.1095125004649162,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259010910987854,0.1264440417289734,0.1199721321463584,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208425045013428,0.1239346265792846,0.0868808329105377,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850624918937683,0.1083468794822692,0.1029594391584396,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558793663978577,0.1414591073989868,0.6369758248329163,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,299.2186279296875,288.8365478515625,1.0,0.2360997200012207,1.0,1.0,0.0,1.0,-1.2677031755447388,1.2677018642425537,1.366357196275203e-06,0.9629950523376464,0.0,0.0,0.0,23.745445251464844,25.0,52.47663116455078,-0.0,167.3934783935547,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157310485839844,0.1215125247836113,0.1095125004649162,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259010910987854,0.1264440417289734,0.1199721321463584,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208425045013428,0.1239346265792846,0.0868808329105377,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850624918937683,0.1083468794822692,0.1029594391584396,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558793663978577,0.1414591073989868,0.6369758248329163,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,299.2186279296875,288.8365478515625,1.0,0.2360997200012207,1.0,1.0,0.0,1.0,-1.2677031755447388,1.2677018642425537,1.366357196275203e-06,0.9629950523376464,0.0,0.0,0.0,23.745445251464844,25.0,52.47663116455078,-0.0,167.3934783935547,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206353187561035,0.1225337088108062,0.1104136407375335,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308042287826538,0.1275074183940887,0.1209651231765747,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255181908607483,0.1248741894960403,0.0875274389982223,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895521521568298,0.1090011000633239,0.1035612970590591,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8600482940673828,0.1420342922210693,0.6395306587219238,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,299.2170104980469,288.8739013671875,1.0,0.2367881834506988,1.0,1.0,0.0,1.0,-1.274542212486267,1.274540901184082,1.3792761137665366e-06,0.9684902429580688,0.0,0.0,0.0,23.5916805267334,25.0,52.06291580200195,-0.0,169.22671508789062,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206353187561035,0.1225337088108062,0.1104136407375335,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308042287826538,0.1275074183940887,0.1209651231765747,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255181908607483,0.1248741894960403,0.0875274389982223,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895521521568298,0.1090011000633239,0.1035612970590591,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8600482940673828,0.1420342922210693,0.6395306587219238,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,299.2170104980469,288.8739013671875,1.0,0.2367881834506988,1.0,1.0,0.0,1.0,-1.274542212486267,1.274540901184082,1.3792761137665366e-06,0.9684902429580688,0.0,0.0,0.0,23.5916805267334,25.0,52.06291580200195,-0.0,169.22671508789062,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251839280128479,0.1235784515738487,0.1113382950425148,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353863954544067,0.1285806596279144,0.1219686120748519,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298506736755371,0.1258249282836914,0.0881829038262367,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937469482421875,0.1096814796328544,0.1041896715760231,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638246655464172,0.1425897032022476,0.6420011520385742,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,299.2159118652344,288.9111328125,1.0,0.237532302737236,1.0,1.0,0.0,1.0,-1.2813633680343628,1.2813619375228882,1.3922442576586036e-06,0.9739740490913392,0.0,0.0,0.0,23.476917266845703,25.0,51.81308364868164,-0.0,171.15606689453125,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251839280128479,0.1235784515738487,0.1113382950425148,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353863954544067,0.1285806596279144,0.1219686120748519,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298506736755371,0.1258249282836914,0.0881829038262367,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937469482421875,0.1096814796328544,0.1041896715760231,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638246655464172,0.1425897032022476,0.6420011520385742,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,299.2159118652344,288.9111328125,1.0,0.237532302737236,1.0,1.0,0.0,1.0,-1.2813633680343628,1.2813619375228882,1.3922442576586036e-06,0.9739740490913392,0.0,0.0,0.0,23.476917266845703,25.0,51.81308364868164,-0.0,171.15606689453125,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294961452484131,0.12464389950037,0.1122830733656883,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397507667541504,0.1296650469303131,0.1229834333062172,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339501023292542,0.1267874091863632,0.0888472646474838,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977317571640015,0.1103882193565368,0.1048440113663673,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.867299497127533,0.1431275010108947,0.6443955898284912,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,299.2152404785156,288.9482421875,1.0,0.2383181452751159,1.0,1.0,0.0,1.0,-1.2881728410720823,1.288171410560608,1.405274360877229e-06,0.9794525504112244,0.0,0.0,0.0,23.391069412231445,25.0,51.66299819946289,-0.0,173.1627960205078,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294961452484131,0.12464389950037,0.1122830733656883,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397507667541504,0.1296650469303131,0.1229834333062172,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339501023292542,0.1267874091863632,0.0888472646474838,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977317571640015,0.1103882193565368,0.1048440113663673,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.867299497127533,0.1431275010108947,0.6443955898284912,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,299.2152404785156,288.9482421875,1.0,0.2383181452751159,1.0,1.0,0.0,1.0,-1.2881728410720823,1.288171410560608,1.405274360877229e-06,0.9794525504112244,0.0,0.0,0.0,23.391069412231445,25.0,51.66299819946289,-0.0,173.1627960205078,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.8315932750701904,0.1251840144395828,0.1127624660730362,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8418775200843811,0.1302117705345153,0.1234953328967094,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8359402418136597,0.1272732615470886,0.0891828536987304,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996687889099121,0.1107515171170234,0.1051808670163154,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8689489960670471,0.1433904021978378,0.6455666422843933,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,299.2150573730469,288.9667663574219,1.0,0.238723337650299,1.0,1.0,0.0,1.0,-1.29157555103302,1.2915741205215454,1.4118174931354588e-06,0.982192039489746,0.0,0.0,0.0,23.35644721984864,25.0,51.61204528808594,-0.0,174.19068908691406,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.833663821220398,0.1257289946079254,0.1132464036345481,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8439788818359375,0.1307616978883743,0.1240103766322135,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8379026651382446,0.1277623474597931,0.0895207822322845,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8015795946121216,0.1111217364668846,0.1055242419242858,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8705514073371887,0.14364954829216,0.6467212438583374,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,299.2148742675781,288.9852905273437,1.0,0.2391353249549865,1.0,1.0,0.0,1.0,-1.2949784994125366,1.294977068901062,1.4183823395796935e-06,0.9849330186843872,0.0,0.0,0.0,23.326276779174805,25.0,51.57243728637695,-0.0,175.23316955566406,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377589583396912,0.1268335133790969,0.1142277047038078,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481362462043762,0.1318717002868652,0.1250502169132232,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417763710021973,0.1287505328655243,0.0902038067579269,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053571581840515,0.111885666847229,0.1062328889966011,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736464977264404,0.1441573798656463,0.6489840149879456,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,299.214599609375,289.0223083496094,1.0,0.2399765700101852,1.0,1.0,0.0,1.0,-1.301791429519653,1.3017899990081787,1.4315902490125154e-06,0.9904250502586364,0.0,0.0,0.0,23.276514053344727,25.0,51.51760482788086,-0.0,177.35826110839844,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377589583396912,0.1268335133790969,0.1142277047038078,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481362462043762,0.1318717002868652,0.1250502169132232,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417763710021973,0.1287505328655243,0.0902038067579269,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053571581840515,0.111885666847229,0.1062328889966011,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736464977264404,0.1441573798656463,0.6489840149879456,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,299.214599609375,289.0223083496094,1.0,0.2399765700101852,1.0,1.0,0.0,1.0,-1.301791429519653,1.3017899990081787,1.4315902490125154e-06,0.9904250502586364,0.0,0.0,0.0,23.276514053344727,25.0,51.51760482788086,-0.0,177.35826110839844,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418359160423279,0.127957597374916,0.1152268797159195,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522723317146301,0.1329959332942962,0.1261036843061447,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456227779388428,0.1297527104616165,0.0908967480063438,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090618252754211,0.1126802712678909,0.1069710403680801,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766362071037292,0.1446523219347,0.6511892676353455,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,299.2147216796875,289.059326171875,1.0,0.2408367395401001,1.0,1.0,0.0,1.0,-1.3086203336715698,1.3086189031600952,1.444916733817081e-06,0.9959365129470824,0.0,0.0,0.0,23.23740005493164,25.0,51.48419570922852,-0.0,179.5319366455078,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418359160423279,0.127957597374916,0.1152268797159195,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522723317146301,0.1329959332942962,0.1261036843061447,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456227779388428,0.1297527104616165,0.0908967480063438,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090618252754211,0.1126802712678909,0.1069710403680801,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766362071037292,0.1446523219347,0.6511892676353455,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,299.2147216796875,289.059326171875,1.0,0.2408367395401001,1.0,1.0,0.0,1.0,-1.3086203336715698,1.3086189031600952,1.444916733817081e-06,0.9959365129470824,0.0,0.0,0.0,23.23740005493164,25.0,51.48419570922852,-0.0,179.5319366455078,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459347486495972,0.1291016042232513,0.1162440851330757,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564237952232361,0.1341353207826614,0.1271715015172958,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494802713394165,0.1307696551084518,0.0916000455617904,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126837611198425,0.1135053262114524,0.1077383458614349,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.879558801651001,0.1451354771852493,0.6533415913581848,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,299.2151794433594,289.0963134765625,1.0,0.2417123019695282,1.0,1.0,0.0,1.0,-1.31547212600708,1.3154706954956057,1.4583764595954565e-06,1.001473307609558,0.0,0.0,0.0,23.20583152770996,25.0,51.46364212036133,-0.0,181.75015258789065,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459347486495972,0.1291016042232513,0.1162440851330757,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564237952232361,0.1341353207826614,0.1271715015172958,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494802713394165,0.1307696551084518,0.0916000455617904,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126837611198425,0.1135053262114524,0.1077383458614349,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.879558801651001,0.1451354771852493,0.6533415913581848,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,299.2151794433594,289.0963134765625,1.0,0.2417123019695282,1.0,1.0,0.0,1.0,-1.31547212600708,1.3154706954956057,1.4583764595954565e-06,1.001473307609558,0.0,0.0,0.0,23.20583152770996,25.0,51.46364212036133,-0.0,181.75015258789065,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
