time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381780,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500874042510986,0.1302655786275863,0.1172792837023735,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606201410293579,0.1352903395891189,0.12825408577919,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533796072006226,0.1318018436431884,0.0923139750957489,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.81627357006073,0.1143594235181808,0.1085336431860923,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824465870857239,0.1456081569194793,0.6554461717605591,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,299.2159729003906,289.1332702636719,1.0,0.2426005750894546,1.0,1.0,0.0,1.0,-1.322352409362793,1.3223508596420288,1.471981818212953e-06,1.0070401430130005,0.0,0.0,0.0,23.179399490356445,25.0,51.450660705566406,-0.0,184.009994506836,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500874042510986,0.1302655786275863,0.1172792837023735,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606201410293579,0.1352903395891189,0.12825408577919,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533796072006226,0.1318018436431884,0.0923139750957489,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.81627357006073,0.1143594235181808,0.1085336431860923,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824465870857239,0.1456081569194793,0.6554461717605591,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,299.2159729003906,289.1332702636719,1.0,0.2426005750894546,1.0,1.0,0.0,1.0,-1.322352409362793,1.3223508596420288,1.471981818212953e-06,1.0070401430130005,0.0,0.0,0.0,23.179399490356445,25.0,51.450660705566406,-0.0,184.009994506836,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.8521913290023804,0.130855455994606,0.1178039610385894,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8627416491508484,0.1358741074800491,0.1288012862205505,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8553521037101746,0.132324069738388,0.0926752090454101,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8180682063102722,0.1147969886660575,0.1089415177702903,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477355957031,0.8838840126991272,0.1458408683538437,0.6564817428588867,289.1483154296875,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,299.2164611816406,289.1517639160156,1.0,0.2430491149425506,1.0,1.0,0.0,1.0,-1.3258053064346311,1.3258038759231567,1.478843842050992e-06,1.0098365545272827,0.0,0.0,0.0,23.167648315429688,25.0,51.44612503051758,-0.0,185.1553955078125,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8543174862861633,0.1314503252506256,0.1183331161737442,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8648823499679565,0.1364619135856628,0.129352256655693,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8573436737060547,0.132850244641304,0.0930391773581504,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8198678493499756,0.1152407899498939,0.1093554124236106,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.8853222131729126,0.1460715234279632,0.6575077772140503,289.1667785644531,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,299.217041015625,289.17022705078125,1.0,0.2435001879930496,1.0,1.0,0.0,1.0,-1.3292672634124756,1.329265832901001,1.485746565776935e-06,1.0126420259475708,0.0,0.0,0.0,23.156551361083984,25.0,51.442413330078125,-0.0,186.3106231689453,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.858646035194397,0.1326553374528885,0.119405098259449,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692309260368347,0.1376506835222244,0.1304662823677063,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613935708999634,0.133914828300476,0.0937755778431892,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8234983682632446,0.116147294640541,0.1102010682225227,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882105350494385,0.1465271115303039,0.6595332622528076,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,299.2183837890625,289.20721435546875,1.0,0.2444097101688385,1.0,1.0,0.0,1.0,-1.3362219333648682,1.336220383644104,1.4996820709711756e-06,1.0182826519012451,0.0,0.0,0.0,23.13574981689453,25.0,51.43681716918945,-0.0,188.65084838867188,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.858646035194397,0.1326553374528885,0.119405098259449,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692309260368347,0.1376506835222244,0.1304662823677063,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613935708999634,0.133914828300476,0.0937755778431892,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8234983682632446,0.116147294640541,0.1102010682225227,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882105350494385,0.1465271115303039,0.6595332622528076,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,299.2183837890625,289.20721435546875,1.0,0.2444097101688385,1.0,1.0,0.0,1.0,-1.3362219333648682,1.336220383644104,1.4996820709711756e-06,1.0182826519012451,0.0,0.0,0.0,23.13574981689453,25.0,51.43681716918945,-0.0,188.65084838867188,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630926609039307,0.1338815540075302,0.1204959973692894,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736870288848877,0.1388594359159469,0.131598562002182,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655486702919006,0.1349966675043106,0.094523899257183,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8271996974945068,0.1170805022120475,0.111071690917015,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911306858062744,0.1469757407903671,0.6615262031555176,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,299.2199401855469,289.2441711425781,1.0,0.2453290075063705,1.0,1.0,0.0,1.0,-1.3432263135910034,1.3432248830795288,1.513809820608003e-06,1.023969292640686,0.0,0.0,0.0,23.11592674255371,25.0,51.433048248291016,-0.0,191.0322723388672,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630926609039307,0.1338815540075302,0.1204959973692894,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736870288848877,0.1388594359159469,0.131598562002182,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655486702919006,0.1349966675043106,0.094523899257183,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8271996974945068,0.1170805022120475,0.111071690917015,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911306858062744,0.1469757407903671,0.6615262031555176,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,299.2199401855469,289.2441711425781,1.0,0.2453290075063705,1.0,1.0,0.0,1.0,-1.3432263135910034,1.3432248830795288,1.513809820608003e-06,1.023969292640686,0.0,0.0,0.0,23.11592674255371,25.0,51.433048248291016,-0.0,191.0322723388672,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676722645759583,0.1351285576820373,0.1216054260730743,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782679438591003,0.1400894671678543,0.1327504813671112,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698246479034424,0.1360957473516464,0.095284104347229,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310014009475708,0.1180404946208,0.1119673997163772,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8941012620925903,0.1474184840917587,0.663491427898407,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,299.22174072265625,289.2811279296875,1.0,0.2462578117847442,1.0,1.0,0.0,1.0,-1.3502877950668335,1.3502862453460691,1.5281458445315366e-06,1.0297070741653442,0.0,0.0,0.0,23.09614372253418,25.0,51.4304313659668,-0.0,193.45591735839844,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676722645759583,0.1351285576820373,0.1216054260730743,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782679438591003,0.1400894671678543,0.1327504813671112,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698246479034424,0.1360957473516464,0.095284104347229,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310014009475708,0.1180404946208,0.1119673997163772,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8941012620925903,0.1474184840917587,0.663491427898407,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,299.22174072265625,289.2811279296875,1.0,0.2462578117847442,1.0,1.0,0.0,1.0,-1.3502877950668335,1.3502862453460691,1.5281458445315366e-06,1.0297070741653442,0.0,0.0,0.0,23.09614372253418,25.0,51.4304313659668,-0.0,193.45591735839844,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723951578140259,0.1363967210054397,0.1227337568998336,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829846382141113,0.1413419991731643,0.1339233964681625,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742325305938721,0.137212723493576,0.0960566699504852,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8349278569221497,0.1190278828144073,0.1128889098763465,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971338272094727,0.1478561162948608,0.6654322743415833,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,299.2237548828125,289.3180847167969,1.0,0.2471964955329895,1.0,1.0,0.0,1.0,-1.357413649559021,1.3574120998382568,1.542706513646408e-06,1.0355006456375122,0.0,0.0,0.0,23.075927734375,25.0,51.428672790527344,-0.0,195.9239959716797,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723951578140259,0.1363967210054397,0.1227337568998336,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829846382141113,0.1413419991731643,0.1339233964681625,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742325305938721,0.137212723493576,0.0960566699504852,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8349278569221497,0.1190278828144073,0.1128889098763465,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971338272094727,0.1478561162948608,0.6654322743415833,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,299.2237548828125,289.3180847167969,1.0,0.2471964955329895,1.0,1.0,0.0,1.0,-1.357413649559021,1.3574120998382568,1.542706513646408e-06,1.0355006456375122,0.0,0.0,0.0,23.075927734375,25.0,51.428672790527344,-0.0,195.9239959716797,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8748117089271545,0.1370385587215423,0.1233048662543296,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8853952288627625,0.1419767439365387,0.1345177888870239,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.876487672328949,0.1377779394388198,0.0964475870132446,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.8369433879852295,0.1195316910743713,0.1133591905236244,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8986759781837463,0.1480732560157776,0.6663947105407715,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,299.2248229980469,289.3365478515625,1.0,0.2476696074008941,1.0,1.0,0.0,1.0,-1.3610018491744995,1.3610002994537354,1.550073989164957e-06,1.038418889045715,0.0,0.0,0.0,23.065574645996094,25.0,51.428016662597656,-0.0,197.1751403808593,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8772658109664917,0.1376857012510299,0.1238807067275047,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.887841522693634,0.1426173597574234,0.1351176798343658,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8787781596183777,0.1383477747440338,0.0968417152762413,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.8389971256256104,0.1200423762202262,0.1138359755277633,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.9002364873886108,0.1482893973588943,0.6673522591590881,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,299.2259216308594,289.35504150390625,1.0,0.2481453567743301,1.0,1.0,0.0,1.0,-1.3646081686019895,1.3646066188812256,1.55750217345485e-06,1.0413522720336914,0.0,0.0,0.0,23.055036544799805,25.0,51.427494049072266,-0.0,198.43820190429688,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822858333587646,0.1389951407909393,0.125045970082283,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928402662277222,0.1439157724380493,0.1363335400819778,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834648132324219,0.1395010203123092,0.0976393297314643,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.843224287033081,0.1210836172103881,0.1148082762956619,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034180641174316,0.1487190425395965,0.6692546010017395,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,299.228271484375,289.3919982910156,1.0,0.249104768037796,1.0,1.0,0.0,1.0,-1.3718748092651367,1.371873140335083,1.5725416915302048e-06,1.047263264656067,0.0,0.0,0.0,23.033361434936523,25.0,51.42669296264648,-0.0,201.0003204345703,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822858333587646,0.1389951407909393,0.125045970082283,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928402662277222,0.1439157724380493,0.1363335400819778,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834648132324219,0.1395010203123092,0.0976393297314643,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.843224287033081,0.1210836172103881,0.1148082762956619,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034180641174316,0.1487190425395965,0.6692546010017395,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,299.228271484375,289.3919982910156,1.0,0.249104768037796,1.0,1.0,0.0,1.0,-1.3718748092651367,1.371873140335083,1.5725416915302048e-06,1.047263264656067,0.0,0.0,0.0,23.033361434936523,25.0,51.42669296264648,-0.0,201.0003204345703,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874561190605164,0.1403250694274902,0.1262295395135879,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979817628860474,0.1452377587556839,0.1375714987516403,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882952928543091,0.1406728774309158,0.0984498113393783,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476238250732422,0.1221517473459243,0.1158059388399124,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9067738652229308,0.149145632982254,0.6711419820785522,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,299.2307434082031,289.428955078125,1.0,0.2500752806663513,1.0,1.0,0.0,1.0,-1.3792178630828855,1.379216194152832,1.587835868122056e-06,1.0532357692718506,0.0,0.0,0.0,23.01085090637207,25.0,51.42619323730469,-0.0,203.6126403808593,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874561190605164,0.1403250694274902,0.1262295395135879,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979817628860474,0.1452377587556839,0.1375714987516403,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882952928543091,0.1406728774309158,0.0984498113393783,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476238250732422,0.1221517473459243,0.1158059388399124,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9067738652229308,0.149145632982254,0.6711419820785522,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,299.2307434082031,289.428955078125,1.0,0.2500752806663513,1.0,1.0,0.0,1.0,-1.3792178630828855,1.379216194152832,1.587835868122056e-06,1.0532357692718506,0.0,0.0,0.0,23.01085090637207,25.0,51.42619323730469,-0.0,203.6126403808593,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927739262580872,0.1416747123003006,0.1274307370185852,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032648801803588,0.1465829312801361,0.1388311833143234,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932690620422363,0.1418630629777908,0.0992729663848877,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522053956985474,0.1232458874583244,0.1168281286954879,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103399515151978,0.1495698541402816,0.6730174422264099,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,299.2333374023437,289.4659118652344,1.0,0.2510570585727691,1.0,1.0,0.0,1.0,-1.3866385221481323,1.3866369724273682,1.6033890233302373e-06,1.0592694282531738,0.0,0.0,0.0,22.98748588562012,25.0,51.42586517333984,-0.0,206.2764434814453,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927739262580872,0.1416747123003006,0.1274307370185852,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032648801803588,0.1465829312801361,0.1388311833143234,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932690620422363,0.1418630629777908,0.0992729663848877,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522053956985474,0.1232458874583244,0.1168281286954879,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103399515151978,0.1495698541402816,0.6730174422264099,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,299.2333374023437,289.4659118652344,1.0,0.2510570585727691,1.0,1.0,0.0,1.0,-1.3866385221481323,1.3866369724273682,1.6033890233302373e-06,1.0592694282531738,0.0,0.0,0.0,22.98748588562012,25.0,51.42586517333984,-0.0,206.2764434814453,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982376456260681,0.1430440247058868,0.12864950299263,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9089012145996094,0.1479516923427581,0.1401129812002182,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983865976333618,0.1430718898773193,0.1001090109348297,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569796085357666,0.1243660449981689,0.1178748458623886,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.91410493850708,0.1499922275543213,0.6748834252357483,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,299.2360534667969,289.5028686523437,1.0,0.2520506680011749,1.0,1.0,0.0,1.0,-1.394140362739563,1.3941388130187988,1.6192107068491168e-06,1.0653657913208008,0.0,0.0,0.0,22.96327018737793,25.0,51.42568206787109,-0.0,208.9939727783203,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982376456260681,0.1430440247058868,0.12864950299263,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9089012145996094,0.1479516923427581,0.1401129812002182,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983865976333618,0.1430718898773193,0.1001090109348297,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569796085357666,0.1243660449981689,0.1178748458623886,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.91410493850708,0.1499922275543213,0.6748834252357483,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,299.2360534667969,289.5028686523437,1.0,0.2520506680011749,1.0,1.0,0.0,1.0,-1.394140362739563,1.3941388130187988,1.6192107068491168e-06,1.0653657913208008,0.0,0.0,0.0,22.96327018737793,25.0,51.42568206787109,-0.0,208.9939727783203,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.901024043560028,0.1437362432479858,0.1292656362056732,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9118902087211608,0.1486452668905258,0.1407624930143356,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009997844696044,0.1436835974454879,0.1005320698022842,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8594425320625305,0.1249361485242843,0.1184076592326164,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9160585999488832,0.1502028703689575,0.6758134961128235,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,299.2374267578125,289.5213317871094,1.0,0.2525522112846374,1.0,1.0,0.0,1.0,-1.397923707962036,1.3979220390319824,1.6272271068373811e-06,1.0684386491775513,0.0,0.0,0.0,22.95085334777832,25.0,51.42566680908203,-0.0,210.3739318847656,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9038527607917786,0.1444330811500549,0.1298859119415283,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9149768948554992,0.1493445336818695,0.1414173543453216,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.903653085231781,0.1442998051643371,0.1009582504630088,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619557023048401,0.1255124062299728,0.1189462691545486,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9180573225021362,0.1504132598638534,0.6767421364784241,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,299.23883056640625,289.5398254394531,1.0,0.2530567049980163,1.0,1.0,0.0,1.0,-1.4017274379730225,1.4017257690429688,1.6353117189282784e-06,1.0715268850326538,0.0,0.0,0.0,22.9382266998291,25.0,51.42564010620117,-0.0,211.76773071289065,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098747372627258,0.1458409279584884,0.1311390697956085,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9214021563529968,0.1507606953382492,0.1427435874938964,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092931747436525,0.1455461978912353,0.1018202528357505,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671373128890991,0.1266837865114212,0.1200412511825561,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221841096878052,0.1508334875106811,0.6785960793495178,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,299.24169921875,289.5767822265625,1.0,0.2540751695632934,1.0,1.0,0.0,1.0,-1.4093986749649048,1.409397006034851,1.6516930827492615e-06,1.0777510404586792,0.0,0.0,0.0,22.91236686706543,25.0,51.425628662109375,-0.0,214.5984649658203,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098747372627258,0.1458409279584884,0.1311390697956085,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9214021563529968,0.1507606953382492,0.1427435874938964,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092931747436525,0.1455461978912353,0.1018202528357505,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671373128890991,0.1266837865114212,0.1200412511825561,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221841096878052,0.1508334875106811,0.6785960793495178,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,299.24169921875,289.5767822265625,1.0,0.2540751695632934,1.0,1.0,0.0,1.0,-1.4093986749649048,1.409397006034851,1.6516930827492615e-06,1.0777510404586792,0.0,0.0,0.0,22.91236686706543,25.0,51.425628662109375,-0.0,214.5984649658203,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163514375686646,0.1472679078578949,0.132409319281578,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280978441238404,0.1522009819746017,0.1440924406051635,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153672456741332,0.1468117237091064,0.1026954874396324,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725314736366272,0.127880722284317,0.1211602985858917,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264734983444214,0.1512533575296402,0.6804472804069519,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,299.24462890625,289.6137390136719,1.0,0.2551067471504211,1.0,1.0,0.0,1.0,-1.417159080505371,1.4171574115753174,1.6683679859852418e-06,1.0840413570404053,0.0,0.0,0.0,22.885725021362305,25.0,51.42570877075195,-0.0,217.4891815185547,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163514375686646,0.1472679078578949,0.132409319281578,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280978441238404,0.1522009819746017,0.1440924406051635,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153672456741332,0.1468117237091064,0.1026954874396324,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725314736366272,0.127880722284317,0.1211602985858917,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264734983444214,0.1512533575296402,0.6804472804069519,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,299.24462890625,289.6137390136719,1.0,0.2551067471504211,1.0,1.0,0.0,1.0,-1.417159080505371,1.4171574115753174,1.6683679859852418e-06,1.0840413570404053,0.0,0.0,0.0,22.885725021362305,25.0,51.42570877075195,-0.0,217.4891815185547,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231852889060974,0.1487134397029876,0.1336960643529892,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349929094314576,0.1536649912595749,0.1454634964466095,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217970371246338,0.1480960845947265,0.1035837233066558,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781452775001526,0.1291024684906005,0.1223026886582374,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309203624725342,0.1516745090484619,0.6823004484176636,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,299.2467346191406,289.65069580078125,1.0,0.2561516761779785,1.0,1.0,0.0,1.0,-1.4250118732452393,1.4250102043151855,1.6853464330779389e-06,1.0903995037078855,0.0,0.0,0.0,22.85804557800293,25.0,51.42578887939453,-0.0,220.44161987304688,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231852889060974,0.1487134397029876,0.1336960643529892,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349929094314576,0.1536649912595749,0.1454634964466095,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217970371246338,0.1480960845947265,0.1035837233066558,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781452775001526,0.1291024684906005,0.1223026886582374,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309203624725342,0.1516745090484619,0.6823004484176636,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,299.2467346191406,289.65069580078125,1.0,0.2561516761779785,1.0,1.0,0.0,1.0,-1.4250118732452393,1.4250102043151855,1.6853464330779389e-06,1.0903995037078855,0.0,0.0,0.0,22.85804557800293,25.0,51.42578887939453,-0.0,220.44161987304688,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.93031507730484,0.1501779109239578,0.1349995285272598,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.942049205303192,0.1551533341407776,0.1468571871519088,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285371899604796,0.1493998914957046,0.104485273361206,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840082883834839,0.1303492933511734,0.1234685480594635,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.935550332069397,0.1521001309156417,0.6841703057289124,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,299.2483215332031,289.6876525878906,1.0,0.2572111487388611,1.0,1.0,0.0,1.0,-1.432976245880127,1.4329745769500732,1.702673557701928e-06,1.0968400239944458,0.0,0.0,0.0,22.82817268371582,25.0,51.42609024047852,-0.0,223.4616241455078,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.93031507730484,0.1501779109239578,0.1349995285272598,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.942049205303192,0.1551533341407776,0.1468571871519088,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285371899604796,0.1493998914957046,0.104485273361206,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840082883834839,0.1303492933511734,0.1234685480594635,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.935550332069397,0.1521001309156417,0.6841703057289124,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,299.2483215332031,289.6876525878906,1.0,0.2572111487388611,1.0,1.0,0.0,1.0,-1.432976245880127,1.4329745769500732,1.702673557701928e-06,1.0968400239944458,0.0,0.0,0.0,22.82817268371582,25.0,51.42609024047852,-0.0,223.4616241455078,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.933963418006897,0.1509174704551696,0.1356577426195144,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9456165432929992,0.1559069752693176,0.1475628912448883,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9320003390312196,0.1500594019889831,0.1049412861466407,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8870337605476379,0.130982369184494,0.1240605488419532,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9379286766052246,0.1523144990205764,0.6851122379302979,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,299.2491149902344,289.70611572265625,1.0,0.2577468454837799,1.0,1.0,0.0,1.0,-1.437002420425415,1.437000751495361,1.7114739421231209e-06,1.100092887878418,0.0,0.0,0.0,22.812530517578125,25.0,51.42642974853516,-0.0,224.99853515625,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9376493096351624,0.1516616344451904,0.1363200694322586,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9491949081420898,0.1566666364669799,0.1482742130756378,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9355093836784364,0.1507237553596496,0.1054006293416023,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8901182413101196,0.1316215395927429,0.1246582716703414,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9403426051139832,0.1525297462940216,0.6860580444335938,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,299.2499389648437,289.724609375,1.0,0.2582863569259643,1.0,1.0,0.0,1.0,-1.4410558938980105,1.4410542249679563,1.7203619790961966e-06,1.1033656597137451,0.0,0.0,0.0,22.796554565429688,25.0,51.426788330078125,-0.0,226.5531311035156,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
