time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9450898170471193,0.1531637012958526,0.137656956911087,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.956350028514862,0.1582041233778,0.1497138887643814,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9426257014274596,0.1520669907331466,0.1063293740153312,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964594006538391,0.1329181939363479,0.1258709132671356,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.94526344537735,0.1529628187417984,0.6879609227180481,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,299.2515563964844,289.7615661621094,1.0,0.2593772709369659,1.0,1.0,0.0,1.0,-1.4492440223693848,1.449242353439331,1.7384014654453497e-06,1.1099703311920166,0.0,0.0,0.0,22.76384925842285,25.0,51.42753601074219,-0.0,229.71652221679688,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9450898170471193,0.1531637012958526,0.137656956911087,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.956350028514862,0.1582041233778,0.1497138887643814,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9426257014274596,0.1520669907331466,0.1063293740153312,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964594006538391,0.1329181939363479,0.1258709132671356,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.94526344537735,0.1529628187417984,0.6879609227180481,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,299.2515563964844,289.7615661621094,1.0,0.2593772709369659,1.0,1.0,0.0,1.0,-1.4492440223693848,1.449242353439331,1.7384014654453497e-06,1.1099703311920166,0.0,0.0,0.0,22.76384925842285,25.0,51.42753601074219,-0.0,229.71652221679688,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525573253631592,0.15468430519104,0.1390103846788406,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634524583816528,0.1597664356231689,0.1511768251657486,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9498144388198853,0.1534301340579986,0.1072718799114227,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030258655548096,0.1342396885156631,0.1271069198846817,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502891302108764,0.1533993631601333,0.6898786425590515,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,299.253173828125,289.79852294921875,1.0,0.2604846358299255,1.0,1.0,0.0,1.0,-1.4575425386428833,1.45754075050354,1.756800429575378e-06,1.1166551113128662,0.0,0.0,0.0,22.73040580749512,43.0,51.42829132080078,-0.0,232.954833984375,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525573253631592,0.15468430519104,0.1390103846788406,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634524583816528,0.1597664356231689,0.1511768251657486,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9498144388198853,0.1534301340579986,0.1072718799114227,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030258655548096,0.1342396885156631,0.1271069198846817,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502891302108764,0.1533993631601333,0.6898786425590515,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,299.253173828125,289.79852294921875,1.0,0.2604846358299255,1.0,1.0,0.0,1.0,-1.4575425386428833,1.45754075050354,1.756800429575378e-06,1.1166551113128662,0.0,0.0,0.0,22.73040580749512,43.0,51.42829132080078,-0.0,232.954833984375,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.884397566318512,0.1565533429384231,0.1407243013381958,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941969275474548,0.1616966724395752,0.1530315428972244,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817607760429382,0.1551517397165298,0.1084988042712211,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441298007965088,0.1359312385320663,0.1287358254194259,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803583383560181,0.1541889607906341,0.6935751438140869,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,299.2579345703125,289.8354187011719,1.0,0.2683911919593811,1.0,1.0,0.0,1.0,-1.4696887731552124,1.4696869850158691,1.783874949978781e-06,1.1263577938079834,0.0,0.0,0.0,27.18107032775879,61.0,51.42374801635742,-0.0,249.0104217529297,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.884397566318512,0.1565533429384231,0.1407243013381958,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941969275474548,0.1616966724395752,0.1530315428972244,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817607760429382,0.1551517397165298,0.1084988042712211,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441298007965088,0.1359312385320663,0.1287358254194259,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803583383560181,0.1541889607906341,0.6935751438140869,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,299.2579345703125,289.8354187011719,1.0,0.2683911919593811,1.0,1.0,0.0,1.0,-1.4696887731552124,1.4696869850158691,1.783874949978781e-06,1.1263577938079834,0.0,0.0,0.0,27.18107032775879,61.0,51.42374801635742,-0.0,249.0104217529297,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212265372276306,0.1589064300060272,0.1430287808179855,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295150399208069,0.1641730219125747,0.1555574536323547,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8188166618347168,0.1573947966098785,0.1102067902684211,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838534116744995,0.1381780058145523,0.1310433894395828,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161229491233826,0.1555279046297073,0.7004523873329163,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,299.267333984375,289.8724670410156,1.0,0.2810955941677093,1.0,1.0,0.0,1.0,-1.488561511039734,1.4885597229003906,1.8264673826706712e-06,1.141422152519226,0.0,0.0,0.0,35.202571868896484,49.0,51.53532791137695,-0.0,277.2726135253906,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212265372276306,0.1589064300060272,0.1430287808179855,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295150399208069,0.1641730219125747,0.1555574536323547,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8188166618347168,0.1573947966098785,0.1102067902684211,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838534116744995,0.1381780058145523,0.1310433894395828,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161229491233826,0.1555279046297073,0.7004523873329163,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,299.267333984375,289.8724670410156,1.0,0.2810955941677093,1.0,1.0,0.0,1.0,-1.488561511039734,1.4885597229003906,1.8264673826706712e-06,1.141422152519226,0.0,0.0,0.0,35.202571868896484,49.0,51.53532791137695,-0.0,277.2726135253906,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114915490150452,0.1602075695991516,0.1442317068576812,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8199394941329956,0.1655621081590652,0.1568991094827652,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089423179626465,0.1586567163467407,0.1111115142703056,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741788625717163,0.1394562721252441,0.1322796940803527,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053652048110962,0.1563510447740554,0.704276442527771,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,299.2730407714844,289.8910827636719,1.0,0.2843751013278961,1.0,1.0,0.0,1.0,-1.4987776279449463,1.498775839805603,1.8498153622203968e-06,1.1495946645736694,0.0,0.0,0.0,37.296634674072266,49.0,51.62809753417969,-0.0,287.1274719238281,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113714456558228,0.1615850776433944,0.1454472690820694,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8198990821838379,0.1670411378145218,0.1582684069871902,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087828159332275,0.1600027978420257,0.1120322942733764,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7743574380874634,0.1408269703388214,0.1335461437702179,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044747710227966,0.1572656482458114,0.7082395553588867,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,299.2792358398437,289.9096984863281,1.0,0.2862602770328522,1.0,1.0,0.0,1.0,-1.5092639923095703,1.5092620849609375,1.873964265541872e-06,1.157967448234558,0.0,0.0,0.0,37.88026428222656,37.0,51.68621826171875,-0.0,293.3525695800781,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301058411598206,0.1645470708608627,0.1479550153017044,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388528823852539,0.1702421158552169,0.1611232161521911,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275705575942993,0.1629224270582199,0.1139484494924545,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944926023483276,0.1438180804252624,0.1362020373344421,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222247362136841,0.1593409180641174,0.7167340517044067,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,299.29278564453125,289.94696044921875,1.0,0.2866185903549194,1.0,1.0,0.0,1.0,-1.5313876867294312,1.5313856601715088,1.925561946336529e-06,1.175615906715393,0.0,0.0,0.0,35.97808837890625,25.0,51.77462005615234,-0.0,298.57440185546875,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301058411598206,0.1645470708608627,0.1479550153017044,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388528823852539,0.1702421158552169,0.1611232161521911,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275705575942993,0.1629224270582199,0.1139484494924545,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944926023483276,0.1438180804252624,0.1362020373344421,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222247362136841,0.1593409180641174,0.7167340517044067,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,299.29278564453125,289.94696044921875,1.0,0.2866185903549194,1.0,1.0,0.0,1.0,-1.5313876867294312,1.5313856601715088,1.925561946336529e-06,1.175615906715393,0.0,0.0,0.0,35.97808837890625,25.0,51.77462005615234,-0.0,298.57440185546875,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801245093345642,0.1677571982145309,0.1505737453699112,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905843496322632,0.1737351268529892,0.1641373485326767,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771936893463135,0.1661150902509689,0.1159687861800193,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428022265434265,0.1471090018749237,0.1390251964330673,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696575164794922,0.1617094576358795,0.7259949445724487,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,299.3074035644531,289.9842834472656,1.0,0.2836207151412964,1.0,1.0,0.0,1.0,-1.555082082748413,1.5550801753997805,1.9818021428363863e-06,1.1944937705993652,0.0,0.0,0.0,30.94507026672364,25.0,51.83941650390625,-0.0,296.3637390136719,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801245093345642,0.1677571982145309,0.1505737453699112,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905843496322632,0.1737351268529892,0.1641373485326767,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771936893463135,0.1661150902509689,0.1159687861800193,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428022265434265,0.1471090018749237,0.1390251964330673,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696575164794922,0.1617094576358795,0.7259949445724487,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,299.3074035644531,289.9842834472656,1.0,0.2836207151412964,1.0,1.0,0.0,1.0,-1.555082082748413,1.5550801753997805,1.9818021428363863e-06,1.1944937705993652,0.0,0.0,0.0,30.94507026672364,25.0,51.83941650390625,-0.0,296.3637390136719,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504252672195436,0.1711809337139129,0.1534280776977539,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625864624977112,0.1774862110614776,0.1674406677484512,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470403790473938,0.1695470213890075,0.1181897968053817,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052402973175048,0.1506643444299698,0.1421440839767456,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362934827804564,0.1643340289592743,0.7366232872009277,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,299.3226013183594,290.0216369628906,1.0,0.2827464044094085,1.0,1.0,0.0,1.0,-1.5816435813903809,1.5816415548324585,2.0460379346332047e-06,1.2156128883361816,0.0,0.0,0.0,26.91858291625977,28.0,51.891448974609375,-0.0,298.107666015625,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504252672195436,0.1711809337139129,0.1534280776977539,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625864624977112,0.1774862110614776,0.1674406677484512,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470403790473938,0.1695470213890075,0.1181897968053817,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052402973175048,0.1506643444299698,0.1421440839767456,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362934827804564,0.1643340289592743,0.7366232872009277,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,299.3226013183594,290.0216369628906,1.0,0.2827464044094085,1.0,1.0,0.0,1.0,-1.5816435813903809,1.5816415548324585,2.0460379346332047e-06,1.2156128883361816,0.0,0.0,0.0,26.91858291625977,28.0,51.891448974609375,-0.0,298.107666015625,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.983961820602417,0.174761563539505,0.1565519869327545,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775400161743164,0.1817923039197921,0.1612401604652404,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813258051872252,0.1731646806001663,0.120640143752098,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437755346298218,0.1544303297996521,0.1455972492694854,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710564017295836,0.1671598851680755,0.7487947344779968,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,299.3386535644531,290.0592956542969,1.0,0.2840218544006347,1.0,1.0,0.0,1.0,-1.5998170375823977,1.5998148918151855,2.090913085339708e-06,1.230210542678833,0.0,0.0,0.0,25.754398345947266,48.0,52.04000854492188,-0.0,303.6108703613281,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.983961820602417,0.174761563539505,0.1565519869327545,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775400161743164,0.1817923039197921,0.1612401604652404,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813258051872252,0.1731646806001663,0.120640143752098,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437755346298218,0.1544303297996521,0.1455972492694854,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710564017295836,0.1671598851680755,0.7487947344779968,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,299.3386535644531,290.0592956542969,1.0,0.2840218544006347,1.0,1.0,0.0,1.0,-1.5998170375823977,1.5998148918151855,2.090913085339708e-06,1.230210542678833,0.0,0.0,0.0,25.754398345947266,48.0,52.04000854492188,-0.0,303.6108703613281,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831392168998718,0.1766213178634643,0.158200666308403,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9828938841819764,0.1844070255756378,0.1664488762617111,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9805541038513184,0.175054520368576,0.1219406425952911,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.9434717893600464,0.1564035564661026,0.1474345177412033,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.969605267047882,0.1686629205942154,0.7553982734680176,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,299.3481750488281,290.0774230957031,1.0,0.288015604019165,1.0,1.0,0.0,1.0,-1.619564175605774,1.619562029838562,2.139800471923081e-06,1.2455755472183228,0.0,0.0,0.0,26.367828369140625,48.0,51.642704010009766,-0.0,314.9613037109375,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9701783657073976,0.1785248667001724,0.1599259674549102,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.983129858970642,0.1864175647497177,0.1758531928062439,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9674036502838136,0.1769963055849075,0.1233063787221908,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.9286372065544128,0.1584351509809494,0.1493661850690841,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.9547807574272156,0.1702217161655426,0.7624478340148926,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,299.35577392578125,290.0961608886719,1.0,0.2939961850643158,1.0,1.0,0.0,1.0,-1.648495316505432,1.6484931707382202,2.2133560833026422e-06,1.268625259399414,0.0,0.0,0.0,27.930030822753903,68.0,51.89567184448242,-0.0,333.23193359375,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.871752917766571,0.1823625564575195,0.1636703014373779,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845521211624146,0.1904378533363342,0.179915115237236,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8694109320640564,0.1809364706277847,0.1262840181589126,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8395985960960388,0.1625735014677047,0.1535805165767669,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575472235679626,0.1733948290348053,0.7781371474266052,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,299.3690795898437,290.134033203125,1.0,0.3091643452644348,1.0,1.0,0.0,1.0,-1.682201266288757,1.682199001312256,2.300815594935557e-06,1.2953060865402222,0.0,0.0,0.0,37.10037612915039,88.0,52.161598205566406,-0.0,377.7357482910156,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.871752917766571,0.1823625564575195,0.1636703014373779,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845521211624146,0.1904378533363342,0.179915115237236,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8694109320640564,0.1809364706277847,0.1262840181589126,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8395985960960388,0.1625735014677047,0.1535805165767669,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575472235679626,0.1733948290348053,0.7781371474266052,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,299.3690795898437,290.134033203125,1.0,0.3091643452644348,1.0,1.0,0.0,1.0,-1.682201266288757,1.682199001312256,2.300815594935557e-06,1.2953060865402222,0.0,0.0,0.0,37.10037612915039,88.0,52.161598205566406,-0.0,377.7357482910156,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.810404360294342,0.1862937062978744,0.1676134765148162,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217732906341553,0.1947623789310455,0.1843954026699066,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084968328475952,0.1850034147500991,0.1294399052858352,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804402709007263,0.1668621897697448,0.1580589413642883,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962573170661926,0.1766981184482574,0.7949821949005127,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,299.38262939453125,290.171630859375,1.0,0.3279997408390045,1.0,1.0,0.0,1.0,-1.7217044830322266,1.7217020988464355,2.405937721050577e-06,1.3265175819396973,0.0,0.0,0.0,49.6490364074707,76.0,52.194183349609375,-0.0,436.6062316894531,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.810404360294342,0.1862937062978744,0.1676134765148162,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217732906341553,0.1947623789310455,0.1843954026699066,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084968328475952,0.1850034147500991,0.1294399052858352,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804402709007263,0.1668621897697448,0.1580589413642883,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962573170661926,0.1766981184482574,0.7949821949005127,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,299.38262939453125,290.171630859375,1.0,0.3279997408390045,1.0,1.0,0.0,1.0,-1.7217044830322266,1.7217020988464355,2.405937721050577e-06,1.3265175819396973,0.0,0.0,0.0,49.6490364074707,76.0,52.194183349609375,-0.0,436.6062316894531,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961800694465637,0.1903342306613922,0.1713833957910537,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085645437240601,0.1993139833211898,0.1888242065906524,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.794500470161438,0.1892045885324478,0.1324806362390518,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.768068253993988,0.1713034510612487,0.1624005287885666,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815829515457153,0.1801369488239288,0.8110998272895813,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,299.3961181640625,290.2093200683594,1.0,0.3378081917762756,1.0,1.0,0.0,1.0,-1.7597662210464478,1.7597635984420776,2.509961177565856e-06,1.356586456298828,0.0,0.0,0.0,55.23211669921875,64.0,52.22578048706055,-0.0,476.3030700683594,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961800694465637,0.1903342306613922,0.1713833957910537,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085645437240601,0.1993139833211898,0.1888242065906524,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.794500470161438,0.1892045885324478,0.1324806362390518,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.768068253993988,0.1713034510612487,0.1624005287885666,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815829515457153,0.1801369488239288,0.8110998272895813,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,299.3961181640625,290.2093200683594,1.0,0.3378081917762756,1.0,1.0,0.0,1.0,-1.7597662210464478,1.7597635984420776,2.509961177565856e-06,1.356586456298828,0.0,0.0,0.0,55.23211669921875,64.0,52.22578048706055,-0.0,476.3030700683594,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065803050994873,0.1945408433675766,0.1750723272562027,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189716339111328,0.2040956914424896,0.1932373195886612,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051707744598389,0.193587064743042,0.1354698538780212,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.779218316078186,0.1759389340877533,0.1666853278875351,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912442684173584,0.1837549805641174,0.82687908411026,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,299.40985107421875,290.2469177246094,1.0,0.3420382440090179,1.0,1.0,0.0,1.0,-1.7971746921539309,1.7971720695495603,2.614728600747185e-06,1.386074185371399,0.0,0.0,0.0,54.95749282836914,52.0,52.18663787841797,-0.0,499.2485046386719,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065803050994873,0.1945408433675766,0.1750723272562027,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189716339111328,0.2040956914424896,0.1932373195886612,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051707744598389,0.193587064743042,0.1354698538780212,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.779218316078186,0.1759389340877533,0.1666853278875351,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912442684173584,0.1837549805641174,0.82687908411026,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,299.40985107421875,290.2469177246094,1.0,0.3420382440090179,1.0,1.0,0.0,1.0,-1.7971746921539309,1.7971720695495603,2.614728600747185e-06,1.386074185371399,0.0,0.0,0.0,54.95749282836914,52.0,52.18663787841797,-0.0,499.2485046386719,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181478977203369,0.1967105567455291,0.1769161820411682,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8304823637008667,0.2065709680318832,0.1954614520072937,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8169559836387634,0.1958506405353546,0.1369679868221283,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7916309237480164,0.1783339083194732,0.168837085366249,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029692769050598,0.1856367588043213,0.8347910046577454,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,299.4163818359375,290.2657165527344,1.0,0.3426564037799835,1.0,1.0,0.0,1.0,-1.8159420490264893,1.8159393072128296,2.6682364477892406e-06,1.40084969997406,0.0,0.0,0.0,53.247100830078125,52.0,52.16347122192383,-0.0,506.2086791992188,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8337821960449219,0.1989249140024185,0.1787687540054321,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8467645049095154,0.2091014981269836,0.1977051496505737,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8327221274375916,0.1981632113456726,0.1384758353233337,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088773488998413,0.1807813048362732,0.1710051894187927,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.8188852071762085,0.187568724155426,0.8427698016166687,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,299.42291259765625,290.28448486328125,1.0,0.3425303697586059,1.0,1.0,0.0,1.0,-1.8348549604415887,1.8348522186279297,2.722797262322274e-06,1.4157280921936035,0.0,0.0,0.0,50.71432876586914,40.0,52.14098739624024,-0.0,510.80657958984375,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862484693527222,0.2034846693277359,0.1825184375047683,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019168615341188,0.2143238335847854,0.2022682726383209,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853443264961243,0.2029336839914322,0.1415357738733291,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593989014625549,0.1858321875333786,0.1754112690687179,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685440421104431,0.1915816366672516,0.8590283989906311,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,299.43621826171875,290.3219909667969,1.0,0.3406303822994232,1.0,1.0,0.0,1.0,-1.8733241558074951,1.873321294784546,2.835741270246217e-06,1.445956110954285,0.0,0.0,0.0,43.72094345092773,28.0,52.10191345214844,-0.0,514.47802734375,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862484693527222,0.2034846693277359,0.1825184375047683,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019168615341188,0.2143238335847854,0.2022682726383209,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853443264961243,0.2029336839914322,0.1415357738733291,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593989014625549,0.1858321875333786,0.1754112690687179,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685440421104431,0.1915816366672516,0.8590283989906311,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,299.43621826171875,290.3219909667969,1.0,0.3406303822994232,1.0,1.0,0.0,1.0,-1.8733241558074951,1.873321294784546,2.835741270246217e-06,1.445956110954285,0.0,0.0,0.0,43.72094345092773,28.0,52.10191345214844,-0.0,514.47802734375,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9845008850097656,0.2081982493400573,0.1863952577114105,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.990018367767334,0.2198210060596466,0.2003089636564254,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839873313903807,0.2078788578510284,0.1447087377309799,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.957542896270752,0.1910729259252548,0.1799845248460769,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660833477973938,0.1957742422819137,0.8760361671447754,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,299.4496765136719,290.360107421875,1.0,0.3369311094284057,1.0,1.0,0.0,1.0,-1.903764724731445,1.9037617444992063,2.927947207354009e-06,1.470534086227417,0.0,0.0,0.0,35.91925811767578,48.0,52.50465393066406,-0.0,510.4799499511719,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9845008850097656,0.2081982493400573,0.1863952577114105,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.990018367767334,0.2198210060596466,0.2003089636564254,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839873313903807,0.2078788578510284,0.1447087377309799,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.957542896270752,0.1910729259252548,0.1799845248460769,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660833477973938,0.1957742422819137,0.8760361671447754,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,299.4496765136719,290.360107421875,1.0,0.3369311094284057,1.0,1.0,0.0,1.0,-1.903764724731445,1.9037617444992063,2.927947207354009e-06,1.470534086227417,0.0,0.0,0.0,35.91925811767578,48.0,52.50465393066406,-0.0,510.4799499511719,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
