time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.989109754562378,0.2130293995141983,0.1906942576169967,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794031977653505,0.2275605648756027,0.1939662545919418,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.988948941230774,0.2129712104797363,0.1482283771038055,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647983312606812,0.1964791119098663,0.1850430518388748,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711302518844604,0.2001306861639022,0.8953230977058411,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,299.4720764160156,290.3967590332031,1.0,0.3425880074501037,1.0,1.0,0.0,1.0,-1.9312132596969604,1.9312102794647217,3.0107003112789243e-06,1.491412878036499,0.0,0.0,0.0,36.71537399291992,68.0,51.78885269165039,-0.0,533.0578002929688,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.989109754562378,0.2130293995141983,0.1906942576169967,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794031977653505,0.2275605648756027,0.1939662545919418,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.988948941230774,0.2129712104797363,0.1482283771038055,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647983312606812,0.1964791119098663,0.1850430518388748,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711302518844604,0.2001306861639022,0.8953230977058411,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,299.4720764160156,290.3967590332031,1.0,0.3425880074501037,1.0,1.0,0.0,1.0,-1.9312132596969604,1.9312102794647217,3.0107003112789243e-06,1.491412878036499,0.0,0.0,0.0,36.71537399291992,68.0,51.78885269165039,-0.0,533.0578002929688,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801275730133056,0.2180225402116775,0.1951810866594314,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.994562804698944,0.2341320365667343,0.2167885452508926,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803414940834044,0.2182619571685791,0.1519191414117813,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557152986526488,0.2021059989929199,0.1903541982173919,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9605006575584412,0.2047073990106582,0.9158211946487428,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,299.48834228515625,290.4335327148437,1.0,0.3563913106918335,1.0,1.0,0.0,1.0,-2.004596710205078,2.00459361076355,3.2399705105490284e-06,1.5483161211013794,0.0,0.0,0.0,39.943729400634766,88.0,51.693660736083984,-0.0,595.9449462890625,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801275730133056,0.2180225402116775,0.1951810866594314,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.994562804698944,0.2341320365667343,0.2167885452508926,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803414940834044,0.2182619571685791,0.1519191414117813,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557152986526488,0.2021059989929199,0.1903541982173919,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9605006575584412,0.2047073990106582,0.9158211946487428,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,299.48834228515625,290.4335327148437,1.0,0.3563913106918335,1.0,1.0,0.0,1.0,-2.004596710205078,2.00459361076355,3.2399705105490284e-06,1.5483161211013794,0.0,0.0,0.0,39.943729400634766,88.0,51.693660736083984,-0.0,595.9449462890625,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9385395646095276,0.2205281406641006,0.1975883990526199,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.9628462195396424,0.236412689089775,0.2231360375881195,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9390583634376526,0.2209297269582748,0.1539012938737869,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.9120545983314514,0.2049498111009597,0.1932026147842407,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9159902930259703,0.2070161402225494,0.9269558787345886,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,299.4903869628906,290.4530334472656,1.0,0.365156888961792,1.0,1.0,0.0,1.0,-2.0342588424682617,2.0342555046081543,3.336177087476244e-06,1.5718984603881836,0.0,0.0,0.0,44.89958190917969,88.0,52.34261322021485,-0.0,635.869384765625,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8941816687583923,0.2230358570814132,0.2000451683998108,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9163593053817748,0.2388883382081985,0.2256180942058563,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.894847571849823,0.2236087322235107,0.1559282392263412,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8726372122764587,0.2078097909688949,0.1961163878440857,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.875186562538147,0.2093329131603241,0.938362717628479,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,299.4931945800781,290.4718933105469,1.0,0.3745661079883575,1.0,1.0,0.0,1.0,-2.0598220825195312,2.059818744659424,3.4197335025965003e-06,1.5918444395065308,0.0,0.0,0.0,51.29355239868164,108.0,52.32659530639648,-0.0,678.6136474609375,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351438641548157,0.2280911058187484,0.2050678431987762,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533802628517151,0.2443099617958068,0.2311237603425979,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8361051678657532,0.2290321588516235,0.1600852459669113,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180667757987976,0.2136089950799942,0.2020969986915588,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189136385917664,0.214028850197792,0.961816132068634,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,299.5009765625,290.50946044921875,1.0,0.3950174152851105,1.0,1.0,0.0,1.0,-2.112807512283325,2.1128039360046387,3.596442184061744e-06,1.6331508159637451,0.0,0.0,0.0,66.29686737060547,96.0,52.22450256347656,-0.0,776.7674560546875,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351438641548157,0.2280911058187484,0.2050678431987762,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533802628517151,0.2443099617958068,0.2311237603425979,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8361051678657532,0.2290321588516235,0.1600852459669113,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180667757987976,0.2136089950799942,0.2020969986915588,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189136385917664,0.214028850197792,0.961816132068634,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,299.5009765625,290.50946044921875,1.0,0.3950174152851105,1.0,1.0,0.0,1.0,-2.112807512283325,2.1128039360046387,3.596442184061744e-06,1.6331508159637451,0.0,0.0,0.0,66.29686737060547,96.0,52.22450256347656,-0.0,776.7674560546875,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253419995307922,0.2332283109426498,0.2098201364278793,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433206677436829,0.2501391768455505,0.2367166429758072,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.826688289642334,0.2345623821020126,0.164051741361618,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.809456467628479,0.2195282280445099,0.2078339457511901,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089559078216553,0.218828409910202,0.9840348958969116,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,299.51031494140625,290.547119140625,1.0,0.406114399433136,1.0,1.0,0.0,1.0,-2.1635756492614746,2.163572072982788,3.7702911868109368e-06,1.6727384328842163,0.0,0.0,0.0,72.45514678955078,84.0,52.19065475463867,-0.0,844.9893188476562,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253419995307922,0.2332283109426498,0.2098201364278793,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433206677436829,0.2501391768455505,0.2367166429758072,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.826688289642334,0.2345623821020126,0.164051741361618,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.809456467628479,0.2195282280445099,0.2078339457511901,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089559078216553,0.218828409910202,0.9840348958969116,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,299.51031494140625,290.547119140625,1.0,0.406114399433136,1.0,1.0,0.0,1.0,-2.1635756492614746,2.163572072982788,3.7702911868109368e-06,1.6727384328842163,0.0,0.0,0.0,72.45514678955078,84.0,52.19065475463867,-0.0,844.9893188476562,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376156091690063,0.2385133951902389,0.214438185095787,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.8567774891853333,0.2562773823738098,0.2423497587442398,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8394091129302979,0.240255132317543,0.1679247766733169,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230600357055664,0.2256179898977279,0.2134524136781692,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.821307361125946,0.2237859964370727,1.0056328773498535,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,299.5207214355469,290.5846252441406,1.0,0.4118523895740509,1.0,1.0,0.0,1.0,-2.2132301330566406,2.213226079940796,3.944467152905418e-06,1.7113813161849976,0.0,0.0,0.0,71.81855010986328,72.0,52.10833740234375,-0.0,889.4951782226562,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376156091690063,0.2385133951902389,0.214438185095787,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.8567774891853333,0.2562773823738098,0.2423497587442398,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8394091129302979,0.240255132317543,0.1679247766733169,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230600357055664,0.2256179898977279,0.2134524136781692,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.821307361125946,0.2237859964370727,1.0056328773498535,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,299.5207214355469,290.5846252441406,1.0,0.4118523895740509,1.0,1.0,0.0,1.0,-2.2132301330566406,2.213226079940796,3.944467152905418e-06,1.7113813161849976,0.0,0.0,0.0,71.81855010986328,72.0,52.10833740234375,-0.0,889.4951782226562,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682494163513184,0.2439575642347335,0.2190326750278473,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899641633033752,0.2626683413982391,0.2480585277080536,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706902265548706,0.2461237907409668,0.1717905700206756,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536146283149719,0.2318928688764572,0.2190693020820617,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504142165184021,0.2289189845323562,1.0271786451339722,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,299.5318298339844,290.6220703125,1.0,0.4142390489578247,1.0,1.0,0.0,1.0,-2.262875556945801,2.262871503829956,4.122736299905228e-06,1.7499713897705078,0.0,0.0,0.0,66.83901977539062,60.0,52.03694915771485,-0.0,919.019287109375,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682494163513184,0.2439575642347335,0.2190326750278473,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899641633033752,0.2626683413982391,0.2480585277080536,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706902265548706,0.2461237907409668,0.1717905700206756,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536146283149719,0.2318928688764572,0.2190693020820617,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504142165184021,0.2289189845323562,1.0271786451339722,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,299.5318298339844,290.6220703125,1.0,0.4142390489578247,1.0,1.0,0.0,1.0,-2.262875556945801,2.262871503829956,4.122736299905228e-06,1.7499713897705078,0.0,0.0,0.0,66.83901977539062,60.0,52.03694915771485,-0.0,919.019287109375,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928818106651306,0.2467384785413742,0.2213389724493026,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.916715443134308,0.2659479677677154,0.250948429107666,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956931233406067,0.2491244226694107,0.173735424876213,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8780031204223633,0.2351006418466568,0.221897542476654,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738730549812317,0.231552705168724,1.0380314588546753,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,299.5375671386719,290.6407775878906,1.0,0.4146212041378021,1.0,1.0,0.0,1.0,-2.2878870964050293,2.287882804870605,4.214107320876792e-06,1.769397497177124,0.0,0.0,0.0,63.19990539550781,60.0,52.00722122192383,-0.0,929.891357421875,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9284538626670836,0.2495573014020919,0.223657414317131,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9551752209663392,0.2692796587944031,0.2538651823997497,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320534467697144,0.2521684765815735,0.1756934076547622,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118592143058776,0.2383547872304916,0.2247462570667266,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064560532569884,0.2342309355735778,1.0489732027053833,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,299.5433654785156,290.65948486328125,1.0,0.4146387279033661,1.0,1.0,0.0,1.0,-2.3130927085876465,2.3130884170532227,4.307242761569796e-06,1.788965344429016,0.0,0.0,0.0,58.98875427246094,48.0,51.98136138916016,-0.0,938.8883666992188,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966479539871216,0.2552492618560791,0.2284625917673111,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962626695632936,0.2766515612602234,0.2402027696371078,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978429079055786,0.2583461403846741,0.1785740852355957,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856837391853333,0.2449448108673095,0.2306459248065948,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.97983318567276,0.2396643161773681,1.0717931985855105,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,299.55645751953125,290.6976928710937,1.0,0.4128443002700805,1.0,1.0,0.0,1.0,-2.340405941009521,2.3404014110565186,4.410459496284602e-06,1.810767412185669,0.0,0.0,0.0,52.32010269165039,68.0,52.4176139831543,-0.0,940.4070434570312,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966479539871216,0.2552492618560791,0.2284625917673111,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962626695632936,0.2766515612602234,0.2402027696371078,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978429079055786,0.2583461403846741,0.1785740852355957,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856837391853333,0.2449448108673095,0.2306459248065948,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.97983318567276,0.2396643161773681,1.0717931985855105,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,299.55645751953125,290.6976928710937,1.0,0.4128443002700805,1.0,1.0,0.0,1.0,-2.340405941009521,2.3404014110565186,4.410459496284602e-06,1.810767412185669,0.0,0.0,0.0,52.32010269165039,68.0,52.4176139831543,-0.0,940.4070434570312,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964038729667664,0.2616536915302276,0.2287017852067947,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963905811309814,0.2860665321350097,0.240820899605751,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963905811309814,0.2655811905860901,0.1778694987297058,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923400282859802,0.2517059743404388,0.2369604259729385,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857537746429444,0.2452800571918487,1.096604824066162,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,299.58154296875,290.7338256835937,1.0,0.4200471639633178,1.0,1.0,0.0,1.0,-2.377962827682495,2.377958297729492,4.5516540012613405e-06,1.839210748672485,0.0,0.0,0.0,53.53073501586914,88.0,51.41127395629883,-0.0,984.521484375,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964038729667664,0.2616536915302276,0.2287017852067947,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963905811309814,0.2860665321350097,0.240820899605751,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963905811309814,0.2655811905860901,0.1778694987297058,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923400282859802,0.2517059743404388,0.2369604259729385,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857537746429444,0.2452800571918487,1.096604824066162,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,299.58154296875,290.7338256835937,1.0,0.4200471639633178,1.0,1.0,0.0,1.0,-2.377962827682495,2.377958297729492,4.5516540012613405e-06,1.839210748672485,0.0,0.0,0.0,53.53073501586914,88.0,51.41127395629883,-0.0,984.521484375,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588195800781,0.9984809160232544,0.2663676738739013,0.2373390793800354,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588195800781,0.9979047775268556,0.2927198112010956,0.2493266761302948,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588195800781,0.9979047775268556,0.2708733081817627,0.1841518282890319,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.9902802109718324,0.2569227218627929,0.2418755888938903,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.9827213287353516,0.2496459782123565,1.1161127090454102,290.7591247558594,289.1112060546875,290.794189453125,289.14190673828125,290.7933654785156,299.5962219238281,290.7613220214844,1.0,0.430644690990448,1.0,1.0,0.0,1.0,-2.4354233741760254,2.435418605804444,4.773510227096267e-06,1.8834418058395384,0.961398422718048,0.961398422718048,0.0,56.28665542602539,88.0,51.388580322265625,-0.0,1058.30615234375,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.0,-7.241467046477383e-21,-3.6207335232386915e-21,-3.6207335232386915e-21,0.0,0.0,-0.0,3.3068296033889055e-05,0.0,-0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.24365234375,0.996832311153412,0.2674621343612671,0.2396953850984573,297.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2425842285156,0.998581051826477,0.2945676743984222,0.2542556822299957,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2425231933594,0.9986698627471924,0.2722504138946533,0.1878626644611358,297.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2505187988281,0.9876322150230408,0.2584848701953888,0.243531048297882,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25604248046875,0.9795899987220764,0.250929594039917,1.1227036714553833,290.1878967285156,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,299.5977783203125,289.7621765136719,1.0,0.4350138008594513,1.0,1.0,0.0,1.0,-2.45854926109314,2.4585444927215576,4.86446469949442e-06,1.901307225227356,0.9590911865234376,0.9590911865234376,0.0,57.61115646362305,108.0,6216.111328125,-0.0,1089.82763671875,1.0,283.1995849609375,290.5225524902344,290.5095520019531,291.073486328125,293.1499938964844,293.1499938964844,283.1499938964844,1718.28173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7633836269378662,0.7633975744247437,1.1649983377992613e-07,4.085412502288818,4.08540153503418,1.1034447197744155e-05,0.0,0.0,-0.0,4295.7373046875,0.0,16.5755672454834,1844.7298583984373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27117919921875,0.8701216578483582,0.2562764286994934,0.2344197183847427,297.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2684326171875,0.9034914970397948,0.287704586982727,0.275624543428421,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2704772949219,0.8782851099967957,0.2645229399204254,0.1874372363090515,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2716369628906,0.8655433654785156,0.2538456320762634,0.242992028594017,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27252197265625,0.8561918139457703,0.2451726347208023,1.115322232246399,287.2635192871094,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,299.4722900390625,287.223876953125,1.0,0.451102614402771,1.0,1.0,0.0,1.0,-2.467998743057251,2.467993974685669,4.905272362520918e-06,1.910372614860535,0.9087877869606018,0.9087877869606018,0.0,77.61174774169922,128.0,15295.4541015625,-0.0,1184.6480712890625,1.0,283.1707763671875,286.6001892089844,292.5063781738281,293.1894836425781,293.1499938964844,293.1499938964844,283.1499938964844,3364.3173828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0686311572790145,1.0,0.0,0.0,1.1322256326675415,1.1322280168533323,8.564790476839337e-08,4.265814304351807,4.265804290771484,9.786867849470582e-06,0.0,0.0,-0.0,4505.88916015625,0.0,45.53742218017578,1895.422119140625,0.0,0.0,0.2908656597137451,1.0,0.0,3.0,1.0,0.0
12387240,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27117919921875,0.8701216578483582,0.2562764286994934,0.2344197183847427,297.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2684326171875,0.9034914970397948,0.287704586982727,0.275624543428421,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2704772949219,0.8782851099967957,0.2645229399204254,0.1874372363090515,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2716369628906,0.8655433654785156,0.2538456320762634,0.242992028594017,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27252197265625,0.8561918139457703,0.2451726347208023,1.115322232246399,287.2635192871094,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,299.4722900390625,287.223876953125,1.0,0.451102614402771,1.0,1.0,0.0,1.0,-2.467998743057251,2.467993974685669,4.905272362520918e-06,1.910372614860535,0.9087877869606018,0.9087877869606018,0.0,77.61174774169922,128.0,15295.4541015625,-0.0,1184.6480712890625,1.0,283.1707763671875,286.6001892089844,292.5063781738281,293.1894836425781,293.1499938964844,293.1499938964844,283.1499938964844,3364.3173828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0686311572790145,1.0,0.0,0.0,1.1322256326675415,1.1322280168533323,8.564790476839337e-08,4.265814304351807,4.265804290771484,9.786867849470582e-06,0.0,0.0,-0.0,4505.88916015625,0.0,45.53742218017578,1895.422119140625,0.0,0.0,0.2908656597137451,1.0,0.0,3.0,1.0,0.0
12387300,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9152526855469,0.8185880780220032,0.2507629692554474,0.2295712530612945,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130249023437,0.8494855761528015,0.2836033999919891,0.2720355093479156,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9145812988281,0.8273942470550537,0.2603999972343445,0.1847857683897018,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91534423828125,0.8174352049827576,0.2508871853351593,0.2406718283891677,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91607666015625,0.8079516291618347,0.2414644360542297,1.1012476682662964,286.9093017578125,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,299.4127197265625,286.8790283203125,1.0,0.4570379555225372,1.0,1.0,0.0,1.0,-2.4349753856658936,2.4349706172943115,4.774869012180716e-06,1.884740710258484,0.8917027711868286,0.8917027711868286,0.0,91.56812286376952,128.0,17134.46484375,-0.0,1204.13525390625,1.0,283.1610717773437,286.2616577148437,293.3824768066406,294.14520263671875,293.1499938964844,293.1499938964844,283.1499938964844,5139.283203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2325566858053207,1.0,0.0,0.0,1.3733218908309937,1.373325228691101,1.2585019248945173e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,4786.0751953125,0.0,81.78401947021484,1895.4366455078125,0.0,0.0,0.3477126359939575,1.0,0.0,3.0,1.0,0.0
12387360,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6563720703125,0.7830756306648254,0.2464737296104431,0.2256799787282943,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6546325683594,0.8166347146034241,0.2803605198860168,0.2691028416156769,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6557922363281,0.793724775314331,0.2570837736129761,0.182584062218666,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.65631103515625,0.7841936945915222,0.2484360039234161,0.2386455684900283,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.65692138671875,0.7736993432044983,0.238183856010437,1.0880918502807615,286.65191650390625,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,299.3624267578125,286.6294250488281,1.0,0.4625379741191864,1.0,1.0,0.0,1.0,-2.405883312225342,2.405878782272339,4.661339971789857e-06,1.8620787858963013,0.8731580376625061,0.8731580376625061,0.0,104.07915496826172,116.0,18357.74609375,-0.0,1221.6429443359375,1.0,283.1553039550781,286.0216369628906,293.6788330078125,294.8411560058594,293.1499938964844,293.1499938964844,283.1499938964844,7034.26416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4046467542648315,1.0,0.0,0.0,1.5711888074874878,1.5711933374404907,1.6472159813929468e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4903.81982421875,0.0,123.4616470336914,1895.4371337890625,0.0,283.9160461425781,0.3936296999454498,1.0,0.0,3.0,1.0,0.0
12387420,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538513183594,0.7567343711853027,0.2410384863615036,0.2203186452388763,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529357910156,0.7913451194763184,0.2762701213359833,0.2649383842945099,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.353515625,0.7682561278343201,0.2527736127376556,0.1793686300516128,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3537292480469,0.7604876756668091,0.2452588081359863,0.2355344146490097,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3540954589844,0.7489109039306641,0.2332800328731537,1.0656682252883911,286.3515930175781,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,299.2933349609375,286.34039306640625,1.0,0.4630323946475982,1.0,1.0,0.0,1.0,-2.3598861694335938,2.359881639480591,4.48470837000059e-06,1.8262337446212769,0.8364190459251404,0.8364190459251404,0.0,113.69519805908205,104.0,19600.830078125,-0.0,1207.3408203125,1.0,283.1509704589844,285.7456359863281,293.1855163574219,294.7252502441406,293.1499938964844,293.1499938964844,283.1499938964844,10609.4345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614175021648407,1.0,0.0,0.0,1.8265810012817385,1.8265873193740845,2.2262364041125693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.7392578125,0.0,198.1113128662109,1895.4371337890625,0.0,1010.555419921875,0.4604324102401733,1.0,0.0,3.0,1.0,0.0
12387480,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538513183594,0.7567343711853027,0.2410384863615036,0.2203186452388763,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529357910156,0.7913451194763184,0.2762701213359833,0.2649383842945099,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.353515625,0.7682561278343201,0.2527736127376556,0.1793686300516128,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3537292480469,0.7604876756668091,0.2452588081359863,0.2355344146490097,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3540954589844,0.7489109039306641,0.2332800328731537,1.0656682252883911,286.3515930175781,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,299.2933349609375,286.34039306640625,1.0,0.4630323946475982,1.0,1.0,0.0,1.0,-2.3598861694335938,2.359881639480591,4.48470837000059e-06,1.8262337446212769,0.8364190459251404,0.8364190459251404,0.0,113.69519805908205,104.0,19600.830078125,-0.0,1207.3408203125,1.0,283.1509704589844,285.7456359863281,293.1855163574219,294.7252502441406,293.1499938964844,293.1499938964844,283.1499938964844,10609.4345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614175021648407,1.0,0.0,0.0,1.8265810012817385,1.8265873193740845,2.2262364041125693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.7392578125,0.0,198.1113128662109,1895.4371337890625,0.0,1010.555419921875,0.4604324102401733,1.0,0.0,3.0,1.0,0.0
12387540,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.7539792060852051,0.2385148555040359,0.2174773216247558,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.7897480130195618,0.2747233510017395,0.2629203200340271,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.7662948369979858,0.2509408593177795,0.1776897013187408,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7593070864677429,0.244145005941391,0.2340124696493148,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20477294921875,0.7460098266601562,0.2305023521184921,1.0508922338485718,286.2037048339844,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,299.2568664550781,286.1989440917969,1.0,0.458543449640274,1.0,1.0,0.0,1.0,-2.332438468933105,2.3324339389801025,4.3808590817207005e-06,1.804763436317444,0.7994077801704407,0.7994077801704407,0.0,112.5654296875,92.0,20164.685546875,-0.0,1171.6175537109375,1.0,283.150146484375,285.61016845703125,292.55401611328125,294.09619140625,293.1499938964844,293.1499938964844,283.1499938964844,14013.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777007579803467,1.0,0.0,0.0,1.968204379081726,1.968212008476257,2.584840785857523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.54345703125,0.0,254.6958465576172,1895.4371337890625,0.0,1439.412841796875,0.4980748891830444,1.0,0.0,3.0,1.0,0.0
12387600,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.7539792060852051,0.2385148555040359,0.2174773216247558,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.7897480130195618,0.2747233510017395,0.2629203200340271,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.7662948369979858,0.2509408593177795,0.1776897013187408,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7593070864677429,0.244145005941391,0.2340124696493148,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20477294921875,0.7460098266601562,0.2305023521184921,1.0508922338485718,286.2037048339844,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,299.2568664550781,286.1989440917969,1.0,0.458543449640274,1.0,1.0,0.0,1.0,-2.332438468933105,2.3324339389801025,4.3808590817207005e-06,1.804763436317444,0.7994077801704407,0.7994077801704407,0.0,112.5654296875,92.0,20164.685546875,-0.0,1171.6175537109375,1.0,283.150146484375,285.61016845703125,292.55401611328125,294.09619140625,293.1499938964844,293.1499938964844,283.1499938964844,14013.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777007579803467,1.0,0.0,0.0,1.968204379081726,1.968212008476257,2.584840785857523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.54345703125,0.0,254.6958465576172,1895.4371337890625,0.0,1439.412841796875,0.4980748891830444,1.0,0.0,3.0,1.0,0.0
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7629899382591248,0.2375079542398452,0.216086283326149,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.8007838726043701,0.2746416330337524,0.2623332440853119,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7764049172401428,0.2505124509334564,0.1770244389772415,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7697765231132507,0.2442780137062072,0.2336689233779907,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7542697191238403,0.2290844470262527,1.0421966314315796,286.1583557128906,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,299.2388916015625,286.15802001953125,1.0,0.4516259729862213,1.0,1.0,0.0,1.0,-2.318397283554077,2.318392753601074,4.328217528382083e-06,1.7937746047973633,0.7631378173828125,0.7631378173828125,0.0,105.8793487548828,80.0,20289.68359375,-0.0,1129.491943359375,1.0,283.1500244140625,285.5696105957031,292.2389221191406,293.7004089355469,293.1499938964844,293.1499938964844,283.1499938964844,16840.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67481529712677,1.0,0.0,0.0,2.004673957824707,2.004682302474976,2.681519220004702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.9453125,0.0,278.582763671875,1895.4371337890625,0.0,1417.9527587890625,0.5111841559410095,1.0,0.0,3.0,1.0,0.0
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7629899382591248,0.2375079542398452,0.216086283326149,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.8007838726043701,0.2746416330337524,0.2623332440853119,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7764049172401428,0.2505124509334564,0.1770244389772415,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7697765231132507,0.2442780137062072,0.2336689233779907,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7542697191238403,0.2290844470262527,1.0421966314315796,286.1583557128906,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,299.2388916015625,286.15802001953125,1.0,0.4516259729862213,1.0,1.0,0.0,1.0,-2.318397283554077,2.318392753601074,4.328217528382083e-06,1.7937746047973633,0.7631378173828125,0.7631378173828125,0.0,105.8793487548828,80.0,20289.68359375,-0.0,1129.491943359375,1.0,283.1500244140625,285.5696105957031,292.2389221191406,293.7004089355469,293.1499938964844,293.1499938964844,283.1499938964844,16840.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67481529712677,1.0,0.0,0.0,2.004673957824707,2.004682302474976,2.681519220004702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.9453125,0.0,278.582763671875,1895.4371337890625,0.0,1417.9527587890625,0.5111841559410095,1.0,0.0,3.0,1.0,0.0
12387780,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7802940607070923,0.2373054325580597,0.2153884470462799,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820068359375,0.8195410370826721,0.275351732969284,0.2624621093273163,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7949197292327881,0.2508370876312256,0.1768570989370346,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7885707020759583,0.2450945079326629,0.2339197099208831,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.7705518007278442,0.2284368574619293,1.0367467403411863,286.1822814941406,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,299.2305908203125,286.18505859375,1.0,0.4434923529624939,1.0,1.0,0.0,1.0,-2.3112621307373047,2.311257839202881,4.301562967157224e-06,1.7881720066070557,0.7283152937889099,0.7283152937889099,0.0,96.51305389404295,68.0,20111.169921875,-0.0,1084.7666015625,1.0,283.1499938964844,285.5935974121094,292.1527709960937,293.5514831542969,293.1499938964844,293.1499938964844,283.1499938964844,18928.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544403433799744,1.0,0.0,0.0,1.9614770412445068,1.961485505104065,2.5672008518995426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.72216796875,0.0,272.24102783203125,1895.4371337890625,0.0,1271.44189453125,0.5058164596557617,1.0,0.0,3.0,1.0,0.0
