time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387840,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7802940607070923,0.2373054325580597,0.2153884470462799,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820068359375,0.8195410370826721,0.275351732969284,0.2624621093273163,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7949197292327881,0.2508370876312256,0.1768570989370346,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7885707020759583,0.2450945079326629,0.2339197099208831,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.7705518007278442,0.2284368574619293,1.0367467403411863,286.1822814941406,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,299.2305908203125,286.18505859375,1.0,0.4434923529624939,1.0,1.0,0.0,1.0,-2.3112621307373047,2.311257839202881,4.301562967157224e-06,1.7881720066070557,0.7283152937889099,0.7283152937889099,0.0,96.51305389404295,68.0,20111.169921875,-0.0,1084.7666015625,1.0,283.1499938964844,285.5935974121094,292.1527709960937,293.5514831542969,293.1499938964844,293.1499938964844,283.1499938964844,18928.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544403433799744,1.0,0.0,0.0,1.9614770412445068,1.961485505104065,2.5672008518995426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.72216796875,0.0,272.24102783203125,1895.4371337890625,0.0,1271.44189453125,0.5058164596557617,1.0,0.0,3.0,1.0,0.0
12387900,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131652832031,0.7922491431236267,0.2374593466520309,0.2152547687292099,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135009765625,0.8313942551612854,0.2759567499160766,0.2627480328083038,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132873535156,0.8073760867118835,0.2512402534484863,0.1769298315048217,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132568359375,0.8012255430221558,0.2457286119461059,0.2342402040958404,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21307373046875,0.7819810509681702,0.2283630967140197,1.0350662469863892,286.21392822265625,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,299.2292785644531,286.2179260253906,1.0,0.4392012059688568,1.0,1.0,0.0,1.0,-2.309896230697632,2.309891939163208,4.296438874007436e-06,1.7870818376541138,0.7116221785545349,0.7116221785545349,0.0,91.21653747558594,68.0,19938.087890625,-0.0,1062.44873046875,1.0,283.1499938964844,285.6236572265625,292.1526794433594,293.5284729003906,293.1499938964844,293.1499938964844,283.1499938964844,19684.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443634629249573,1.0,0.0,0.0,1.9185713529586792,1.918579697608948,2.456118579630129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.205078125,0.0,260.9591064453125,1895.4371337890625,0.0,1202.41650390625,0.4982062876224518,1.0,0.0,3.0,1.0,0.0
12387960,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.806659460067749,0.237761452794075,0.2152491062879562,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25555419921875,0.8456891179084778,0.2767068445682525,0.2631655037403106,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552795410156,0.8214062452316284,0.251783937215805,0.1770962923765182,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552185058594,0.8158701062202454,0.2464965134859085,0.2346802502870559,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.7959405183792114,0.2284358888864517,1.0340155363082886,286.256103515625,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,299.2294616699219,286.2611083984375,1.0,0.4348411858081817,1.0,1.0,0.0,1.0,-2.309855461120605,2.3098511695861816,4.296236511436291e-06,1.7870216369628906,0.6954823136329651,0.6954823136329651,0.0,85.64379119873047,56.0,19721.6171875,-0.0,1040.4755859375,1.0,283.1499938964844,285.6632080078125,292.1648254394531,293.5213623046875,293.1499938964844,293.1499938964844,283.1499938964844,20259.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355206966400146,1.0,0.0,0.0,1.865875005722046,1.865883231163025,2.323049699270996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.91357421875,0.0,246.3195953369141,1895.4371337890625,0.0,1143.835693359375,0.4883317351341247,1.0,0.0,3.0,1.0,0.0
12388020,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638916015625,0.8420621156692505,0.2387529760599136,0.2155782580375671,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644714355469,0.8855471014976501,0.2785865366458893,0.2643507719039917,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641052246094,0.8579327464103699,0.2532399594783783,0.1776799112558365,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8524555563926697,0.2483860850334167,0.2358839064836502,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637084960937,0.8313150405883789,0.2289658784866333,1.0335999727249146,286.3651733398437,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,299.23345947265625,286.3717041015625,1.0,0.4260694682598114,1.0,1.0,0.0,1.0,-2.313318490982056,2.313314199447632,4.309005362301832e-06,1.7896573543548584,0.6650238037109375,0.6650238037109375,0.0,73.93341064453125,44.0,19190.13671875,-0.0,998.0038452148438,1.0,283.1499938964844,285.7638244628906,292.1983642578125,293.5213317871094,293.1499938964844,293.1499938964844,283.1499938964844,20932.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621442973613739,1.0,0.0,0.0,1.74270761013031,1.7427153587341309,2.0264805300485025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.63720703125,0.0,212.33143615722656,1895.4371337890625,0.0,1054.602783203125,0.4644426107406616,1.0,0.0,3.0,1.0,0.0
12388080,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638916015625,0.8420621156692505,0.2387529760599136,0.2155782580375671,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644714355469,0.8855471014976501,0.2785865366458893,0.2643507719039917,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641052246094,0.8579327464103699,0.2532399594783783,0.1776799112558365,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8524555563926697,0.2483860850334167,0.2358839064836502,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637084960937,0.8313150405883789,0.2289658784866333,1.0335999727249146,286.3651733398437,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,299.23345947265625,286.3717041015625,1.0,0.4260694682598114,1.0,1.0,0.0,1.0,-2.313318490982056,2.313314199447632,4.309005362301832e-06,1.7896573543548584,0.6650238037109375,0.6650238037109375,0.0,73.93341064453125,44.0,19190.13671875,-0.0,998.0038452148438,1.0,283.1499938964844,285.7638244628906,292.1983642578125,293.5213317871094,293.1499938964844,293.1499938964844,283.1499938964844,20932.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621442973613739,1.0,0.0,0.0,1.74270761013031,1.7427153587341309,2.0264805300485025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.63720703125,0.0,212.33143615722656,1895.4371337890625,0.0,1054.602783203125,0.4644426107406616,1.0,0.0,3.0,1.0,0.0
12388140,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4955444335937,0.899763286113739,0.2401903718709945,0.2163033783435821,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4962158203125,0.9536470174789428,0.2808931469917297,0.2659374475479126,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958190917969,0.9195380806922911,0.2551110982894897,0.1785514801740646,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4957275390625,0.9132785201072692,0.2506763339042663,0.2374624013900756,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4953308105469,0.8866143226623535,0.2299277633428573,1.0351160764694214,286.4970092773437,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,299.24053955078125,286.5044250488281,1.0,0.4173943996429443,1.0,1.0,0.0,1.0,-2.320857048034668,2.320852756500244,4.336987331043929e-06,1.795460820198059,0.6371780037879944,0.6371780037879944,0.0,61.75733947753906,32.0,18573.896484375,-0.0,957.7515869140624,1.0,283.1499938964844,285.88311767578125,292.2242126464844,293.5140075683594,293.1499938964844,293.1499938964844,283.1499938964844,21105.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100977659225464,1.0,0.0,0.0,1.6112468242645264,1.6112539768218994,1.7322778944617317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.3828125,0.0,178.4224090576172,1895.4371337890625,0.0,986.4688110351562,0.4385243058204651,1.0,0.0,3.0,1.0,0.0
12388200,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4955444335937,0.899763286113739,0.2401903718709945,0.2163033783435821,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4962158203125,0.9536470174789428,0.2808931469917297,0.2659374475479126,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958190917969,0.9195380806922911,0.2551110982894897,0.1785514801740646,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4957275390625,0.9132785201072692,0.2506763339042663,0.2374624013900756,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4953308105469,0.8866143226623535,0.2299277633428573,1.0351160764694214,286.4970092773437,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,299.24053955078125,286.5044250488281,1.0,0.4173943996429443,1.0,1.0,0.0,1.0,-2.320857048034668,2.320852756500244,4.336987331043929e-06,1.795460820198059,0.6371780037879944,0.6371780037879944,0.0,61.75733947753906,32.0,18573.896484375,-0.0,957.7515869140624,1.0,283.1499938964844,285.88311767578125,292.2242126464844,293.5140075683594,293.1499938964844,293.1499938964844,283.1499938964844,21105.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100977659225464,1.0,0.0,0.0,1.6112468242645264,1.6112539768218994,1.7322778944617317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.3828125,0.0,178.4224090576172,1895.4371337890625,0.0,986.4688110351562,0.4385243058204651,1.0,0.0,3.0,1.0,0.0
12388260,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.63018798828125,0.97604501247406,0.2419128715991974,0.217462733387947,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305236816406,0.997703492641449,0.2843642830848694,0.2480444759130478,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.9929805397987366,0.2572476863861084,0.1797428280115127,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.98876690864563,0.2532240450382232,0.2394640892744064,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6300354003906,0.961859405040741,0.2311708033084869,1.0387506484985352,286.63134765625,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,299.2523498535156,286.6369934082031,1.0,0.4078939259052276,1.0,1.0,0.0,1.0,-2.3089964389801025,2.3089921474456787,4.293774509278592e-06,1.7867615222930908,0.6118998527526855,0.6118998527526855,0.0,52.2243766784668,52.0,17852.193359375,-0.0,908.0869140625,1.0,283.1499938964844,286.00439453125,292.2390441894531,293.49249267578125,293.1499938964844,293.1499938964844,283.1499938964844,20962.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990370512008667,1.0,0.0,0.0,1.48439621925354,1.484402775764465,1.4702563078117237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.86865234375,0.0,148.79180908203125,1895.4371337890625,0.0,923.4520874023438,0.4134959280490875,1.0,0.0,3.0,1.0,0.0
12388320,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.63018798828125,0.97604501247406,0.2419128715991974,0.217462733387947,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305236816406,0.997703492641449,0.2843642830848694,0.2480444759130478,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.9929805397987366,0.2572476863861084,0.1797428280115127,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.98876690864563,0.2532240450382232,0.2394640892744064,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6300354003906,0.961859405040741,0.2311708033084869,1.0387506484985352,286.63134765625,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,299.2523498535156,286.6369934082031,1.0,0.4078939259052276,1.0,1.0,0.0,1.0,-2.3089964389801025,2.3089921474456787,4.293774509278592e-06,1.7867615222930908,0.6118998527526855,0.6118998527526855,0.0,52.2243766784668,52.0,17852.193359375,-0.0,908.0869140625,1.0,283.1499938964844,286.00439453125,292.2390441894531,293.49249267578125,293.1499938964844,293.1499938964844,283.1499938964844,20962.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990370512008667,1.0,0.0,0.0,1.48439621925354,1.484402775764465,1.4702563078117237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.86865234375,0.0,148.79180908203125,1895.4371337890625,0.0,923.4520874023438,0.4134959280490875,1.0,0.0,3.0,1.0,0.0
12388380,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582397460937,0.9853578805923462,0.2437665909528732,0.2190487086772918,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584228515625,0.9963417649269104,0.2914306819438934,0.2405873537063598,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584533691406,0.996445894241333,0.260060966014862,0.1777727305889129,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584533691406,0.9976846575737,0.2559303939342499,0.2419240772724151,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.75799560546875,0.9717351198196412,0.2326178848743438,1.0447604656219482,286.7596740722656,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,299.2818603515625,286.767578125,1.0,0.4083926677703857,1.0,1.0,0.0,1.0,-2.310131788253784,2.3101274967193604,4.29672309110174e-06,1.7869338989257812,0.5889225006103516,0.5889225006103516,0.0,51.41643524169922,72.0,17159.49609375,-0.0,905.8968505859376,1.0,283.1499938964844,286.1206970214844,292.245361328125,293.4570617675781,293.1499938964844,293.1499938964844,283.1499938964844,20666.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865118503570557,1.0,0.0,0.0,1.368017077445984,1.3680232763290403,1.2487527101257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.4501953125,0.0,124.49411010742188,1895.4371337890625,0.0,856.458740234375,0.3907622098922729,1.0,0.0,3.0,1.0,0.0
12388440,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582397460937,0.9853578805923462,0.2437665909528732,0.2190487086772918,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584228515625,0.9963417649269104,0.2914306819438934,0.2405873537063598,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584533691406,0.996445894241333,0.260060966014862,0.1777727305889129,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584533691406,0.9976846575737,0.2559303939342499,0.2419240772724151,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.75799560546875,0.9717351198196412,0.2326178848743438,1.0447604656219482,286.7596740722656,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,299.2818603515625,286.767578125,1.0,0.4083926677703857,1.0,1.0,0.0,1.0,-2.310131788253784,2.3101274967193604,4.29672309110174e-06,1.7869338989257812,0.5889225006103516,0.5889225006103516,0.0,51.41643524169922,72.0,17159.49609375,-0.0,905.8968505859376,1.0,283.1499938964844,286.1206970214844,292.245361328125,293.4570617675781,293.1499938964844,293.1499938964844,283.1499938964844,20666.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865118503570557,1.0,0.0,0.0,1.368017077445984,1.3680232763290403,1.2487527101257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.4501953125,0.0,124.49411010742188,1895.4371337890625,0.0,856.458740234375,0.3907622098922729,1.0,0.0,3.0,1.0,0.0
12388500,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.9822805523872375,0.2447826564311981,0.2199459820985794,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349609375,0.9972066283226012,0.2944259345531463,0.2450991421937942,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349609375,0.9982823729515076,0.2614766657352447,0.1818425357341766,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349304199219,0.9953818917274476,0.257372111082077,0.2432778179645538,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344116210937,0.9680877923965454,0.2334441542625427,1.0483874082565308,286.83624267578125,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,299.2939147949219,286.8448486328125,1.0,0.4118444323539734,1.0,1.0,0.0,1.0,-2.327059030532837,2.327054738998413,4.359468221082352e-06,1.799895405769348,0.5785791277885437,0.5785791277885437,0.0,52.41477966308594,72.0,16875.451171875,-0.0,927.1174926757812,1.0,283.1499938964844,286.18585205078125,292.24951171875,293.44207763671875,293.1499938964844,293.1499938964844,283.1499938964844,20476.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798373222351074,1.0,0.0,0.0,1.3155654668807983,1.315571427345276,1.154830826521902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.26025390625,0.0,114.39429473876952,1895.4371337890625,0.0,822.6546630859375,0.3805726766586303,1.0,0.0,3.0,1.0,0.0
12388560,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156799316406,0.971688449382782,0.2458602637052536,0.2209331393241882,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91619873046875,0.9988807439804076,0.2965879738330841,0.2568750381469726,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.916015625,0.9905058145523072,0.2625685036182403,0.1834610104560852,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159545898437,0.9865068793296814,0.2588700950145721,0.2447158098220825,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154052734375,0.9561578035354614,0.2343253642320633,1.0524587631225586,286.9173278808594,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,299.30059814453125,286.92608642578125,1.0,0.4170986413955688,1.0,1.0,0.0,1.0,-2.3509836196899414,2.3509790897369385,4.449195330380462e-06,1.8183410167694087,0.5690110921859741,0.5690110921859741,0.0,54.51675415039063,92.0,16621.19921875,-0.0,960.111083984375,1.0,283.1499938964844,286.25299072265625,292.25604248046875,293.4313659667969,293.1499938964844,293.1499938964844,283.1499938964844,20272.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732682347297668,1.0,0.0,0.0,1.2673649787902832,1.2673707008361816,1.071758219950425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.39501953125,0.0,105.57286834716795,1895.4371337890625,0.0,790.6273193359375,0.3712455034255981,1.0,0.0,3.0,1.0,0.0
12388620,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775451660156,0.9147337675094604,0.2481288760900497,0.2232186645269394,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0783386230469,0.977437436580658,0.2975557148456573,0.2821686267852783,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07781982421875,0.9381681084632874,0.265027791261673,0.1853358894586563,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777893066406,0.9337862730026244,0.2619683444499969,0.2479064613580703,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0773010253906,0.8988718390464783,0.2361567616462707,1.0619924068450928,287.0789794921875,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,299.297119140625,287.0860900878906,1.0,0.4314477741718292,1.0,1.0,0.0,1.0,-2.401634454727173,2.401629686355591,4.643266038328875e-06,1.8579044342041016,0.5520752668380737,0.5520752668380737,0.0,63.53924179077149,112.0,16158.53515625,-0.0,1050.8089599609375,1.0,283.1499938964844,286.3837585449219,292.27569580078125,293.422119140625,293.1499938964844,293.1499938964844,283.1499938964844,19863.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613166093826294,1.0,0.0,0.0,1.1836791038513184,1.183684468269348,9.348918439400222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.732421875,0.0,91.29984283447266,1895.4371337890625,0.0,735.4080810546875,0.3551647663116455,1.0,0.0,3.0,1.0,0.0
12388680,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775451660156,0.9147337675094604,0.2481288760900497,0.2232186645269394,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0783386230469,0.977437436580658,0.2975557148456573,0.2821686267852783,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07781982421875,0.9381681084632874,0.265027791261673,0.1853358894586563,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777893066406,0.9337862730026244,0.2619683444499969,0.2479064613580703,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0773010253906,0.8988718390464783,0.2361567616462707,1.0619924068450928,287.0789794921875,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,299.297119140625,287.0860900878906,1.0,0.4314477741718292,1.0,1.0,0.0,1.0,-2.401634454727173,2.401629686355591,4.643266038328875e-06,1.8579044342041016,0.5520752668380737,0.5520752668380737,0.0,63.53924179077149,112.0,16158.53515625,-0.0,1050.8089599609375,1.0,283.1499938964844,286.3837585449219,292.27569580078125,293.422119140625,293.1499938964844,293.1499938964844,283.1499938964844,19863.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613166093826294,1.0,0.0,0.0,1.1836791038513184,1.183684468269348,9.348918439400222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.732421875,0.0,91.29984283447266,1895.4371337890625,0.0,735.4080810546875,0.3551647663116455,1.0,0.0,3.0,1.0,0.0
12388740,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032775878906,0.8467272520065308,0.2502983808517456,0.2257649302482605,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20391845703125,0.8981483578681946,0.2987465560436249,0.2835130393505096,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2035217285156,0.8651040196418762,0.2675465643405914,0.1875357031822204,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034912109375,0.8622407913208008,0.2649942338466644,0.2513846755027771,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030639648437,0.8334738612174988,0.2378794699907302,1.072695255279541,287.2044677734375,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,299.2946472167969,287.2105712890625,1.0,0.4472708702087402,1.0,1.0,0.0,1.0,-2.4259865283966064,2.4259817600250244,4.737766175821889e-06,1.876744627952576,0.5373467803001404,0.5373467803001404,0.0,79.7334976196289,130.0,15687.0859375,-0.0,1144.7337646484375,1.0,283.1499938964844,286.4878234863281,292.2975158691406,293.4181213378906,293.1499938964844,293.1499938964844,283.1499938964844,19511.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511719584465027,1.0,0.0,0.0,1.1145002841949463,1.114505410194397,8.288077424367658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.25439453125,0.0,80.55972290039062,1895.4371337890625,0.0,691.499755859375,0.3421204686164856,1.0,0.0,3.0,1.0,0.0
12388800,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032775878906,0.8467272520065308,0.2502983808517456,0.2257649302482605,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20391845703125,0.8981483578681946,0.2987465560436249,0.2835130393505096,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2035217285156,0.8651040196418762,0.2675465643405914,0.1875357031822204,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034912109375,0.8622407913208008,0.2649942338466644,0.2513846755027771,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030639648437,0.8334738612174988,0.2378794699907302,1.072695255279541,287.2044677734375,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,299.2946472167969,287.2105712890625,1.0,0.4472708702087402,1.0,1.0,0.0,1.0,-2.4259865283966064,2.4259817600250244,4.737766175821889e-06,1.876744627952576,0.5373467803001404,0.5373467803001404,0.0,79.7334976196289,130.0,15687.0859375,-0.0,1144.7337646484375,1.0,283.1499938964844,286.4878234863281,292.2975158691406,293.4181213378906,293.1499938964844,293.1499938964844,283.1499938964844,19511.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511719584465027,1.0,0.0,0.0,1.1145002841949463,1.114505410194397,8.288077424367658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.25439453125,0.0,80.55972290039062,1895.4371337890625,0.0,691.499755859375,0.3421204686164856,1.0,0.0,3.0,1.0,0.0
12388860,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155822753906,0.8053662180900574,0.2523770034313202,0.2282546460628509,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.316162109375,0.8511549234390259,0.30097496509552,0.2860706448554992,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158264160156,0.8228586912155151,0.2700468897819519,0.1897554695606231,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157958984375,0.8207712173461914,0.2679542601108551,0.2548322379589081,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153991699219,0.7913368344306946,0.2395329624414444,1.0832136869430542,287.316650390625,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,299.2973937988281,287.3220520019531,1.0,0.463452011346817,1.0,1.0,0.0,1.0,-2.451495409011841,2.45149040222168,4.837823780690087e-06,1.896485924720764,0.5248115658760071,0.5248115658760071,0.0,96.88101196289062,118.0,15286.6533203125,-0.0,1245.86669921875,1.0,283.1499938964844,286.5791015625,292.3172302246094,293.4148864746094,293.1499938964844,293.1499938964844,283.1499938964844,19211.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421578884124756,1.0,0.0,0.0,1.0578919649124146,1.057896852493286,7.4675149619452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.2119140625,0.0,72.45091247558594,1895.4371337890625,0.0,654.6607055664062,0.3316389918327331,1.0,0.0,3.0,1.0,0.0
12388920,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155822753906,0.8053662180900574,0.2523770034313202,0.2282546460628509,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.316162109375,0.8511549234390259,0.30097496509552,0.2860706448554992,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158264160156,0.8228586912155151,0.2700468897819519,0.1897554695606231,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157958984375,0.8207712173461914,0.2679542601108551,0.2548322379589081,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153991699219,0.7913368344306946,0.2395329624414444,1.0832136869430542,287.316650390625,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,299.2973937988281,287.3220520019531,1.0,0.463452011346817,1.0,1.0,0.0,1.0,-2.451495409011841,2.45149040222168,4.837823780690087e-06,1.896485924720764,0.5248115658760071,0.5248115658760071,0.0,96.88101196289062,118.0,15286.6533203125,-0.0,1245.86669921875,1.0,283.1499938964844,286.5791015625,292.3172302246094,293.4148864746094,293.1499938964844,293.1499938964844,283.1499938964844,19211.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421578884124756,1.0,0.0,0.0,1.0578919649124146,1.057896852493286,7.4675149619452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.2119140625,0.0,72.45091247558594,1895.4371337890625,0.0,654.6607055664062,0.3316389918327331,1.0,0.0,3.0,1.0,0.0
12388980,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129943847656,0.7946346402168274,0.2544202208518982,0.2302989810705185,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134521484375,0.8406616449356079,0.3036181330680847,0.288708359003067,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131774902344,0.8130058646202087,0.2725317478179931,0.1916511207818985,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131774902344,0.8113086223602295,0.2708737254142761,0.2578139901161194,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.412841796875,0.7804651856422424,0.241146981716156,1.0915257930755615,287.41387939453125,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,299.30157470703125,287.4183959960937,1.0,0.4701737761497497,1.0,1.0,0.0,1.0,-2.472971677780152,2.4729669094085693,4.923015694657806e-06,1.9131666421890257,0.5142900347709656,0.5142900347709656,0.0,103.33182525634766,106.0,14976.560546875,-0.0,1298.940673828125,1.0,283.1499938964844,286.66534423828125,292.3371276855469,293.41607666015625,293.1499938964844,293.1499938964844,283.1499938964844,18962.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342206358909607,1.0,0.0,0.0,1.0121320486068726,1.012136697769165,6.83546019786263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.43798828125,0.0,66.32925415039062,1895.4371337890625,0.0,623.8449096679688,0.323307991027832,1.0,0.0,3.0,1.0,0.0
12389040,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129943847656,0.7946346402168274,0.2544202208518982,0.2302989810705185,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134521484375,0.8406616449356079,0.3036181330680847,0.288708359003067,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131774902344,0.8130058646202087,0.2725317478179931,0.1916511207818985,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131774902344,0.8113086223602295,0.2708737254142761,0.2578139901161194,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.412841796875,0.7804651856422424,0.241146981716156,1.0915257930755615,287.41387939453125,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,299.30157470703125,287.4183959960937,1.0,0.4701737761497497,1.0,1.0,0.0,1.0,-2.472971677780152,2.4729669094085693,4.923015694657806e-06,1.9131666421890257,0.5142900347709656,0.5142900347709656,0.0,103.33182525634766,106.0,14976.560546875,-0.0,1298.940673828125,1.0,283.1499938964844,286.66534423828125,292.3371276855469,293.41607666015625,293.1499938964844,293.1499938964844,283.1499938964844,18962.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342206358909607,1.0,0.0,0.0,1.0121320486068726,1.012136697769165,6.83546019786263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.43798828125,0.0,66.32925415039062,1895.4371337890625,0.0,623.8449096679688,0.323307991027832,1.0,0.0,3.0,1.0,0.0
12389100,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4556579589844,0.7959071397781372,0.2554517686367035,0.2312153130769729,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4560852050781,0.8420345187187195,0.3050207495689392,0.2900033593177795,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4558410644531,0.8143652081489563,0.2737824022769928,0.1925165206193924,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.455810546875,0.8128893971443176,0.2723349332809448,0.2591859996318817,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4555053710937,0.7815254926681519,0.2419565320014953,1.0951218605041504,287.4564514160156,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,299.3038330078125,287.4605712890625,1.0,0.4714415073394775,1.0,1.0,0.0,1.0,-2.482638120651245,2.482633113861084,4.961571448802715e-06,1.920655369758606,0.5097169876098633,0.5097169876098633,0.0,103.56378936767578,106.0,14859.5244140625,-0.0,1311.8094482421875,1.0,283.1499938964844,286.7064514160156,292.3480529785156,293.419677734375,293.1499938964844,293.1499938964844,283.1499938964844,18855.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308080315589905,1.0,0.0,0.0,0.9927449226379396,0.992749571800232,6.576106414968308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.169921875,0.0,63.85050201416016,1895.4371337890625,0.0,611.04736328125,0.3198219537734985,1.0,0.0,3.0,1.0,0.0
12389160,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952392578125,0.8001168370246887,0.2564905881881714,0.2320873588323593,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4956359863281,0.8463301062583923,0.3064550459384918,0.2912816405296325,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8184890747070312,0.2750385999679565,0.1933463513851165,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953918457031,0.8172350525856018,0.2737986445426941,0.2605065703392029,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4951171875,0.7854554057121277,0.2427694052457809,1.098477840423584,287.4960021972656,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,299.30615234375,287.49981689453125,1.0,0.4716955721378326,1.0,1.0,0.0,1.0,-2.491837739944458,2.491832733154297,4.998403255740413e-06,1.927779197692871,0.5055884122848511,0.5055884122848511,0.0,102.43041229248048,94.0,14751.2451171875,-0.0,1318.3883056640625,1.0,283.1499938964844,286.7445068359375,292.359375,293.42462158203125,293.1499938964844,293.1499938964844,283.1499938964844,18758.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.527799665927887,1.0,0.0,0.0,0.975460171699524,0.9754647612571716,6.349105063918614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.53369140625,0.0,61.69503784179688,1895.4371337890625,0.0,599.9853515625,0.3167330026626587,1.0,0.0,3.0,1.0,0.0
12389220,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663146972656,0.8154837489128113,0.2585867941379547,0.233738973736763,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666809082031,0.8626059889793396,0.3093820810317993,0.2937894463539123,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56646728515625,0.8334497809410095,0.2775647938251495,0.1949305832386016,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.56646728515625,0.8325813412666321,0.2767333686351776,0.2630384564399719,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5661926269531,0.8005824685096741,0.2444049715995788,1.1046833992004397,287.5669860839844,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,299.3106689453125,287.5702514648437,1.0,0.470011442899704,1.0,1.0,0.0,1.0,-2.509237289428711,2.50923228263855,5.068428436061367e-06,1.9412447214126587,0.4986086785793304,0.4986086785793304,0.0,97.18866729736328,82.0,14575.2529296875,-0.0,1317.6832275390625,1.0,283.1499938964844,286.81268310546875,292.38201904296875,293.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18590.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228925943374634,1.0,0.0,0.0,0.9465958476066588,0.946600377559662,5.978918693472225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.0,0.0,58.20200347900391,1895.4371337890625,0.0,582.37451171875,0.3116030395030975,1.0,0.0,3.0,1.0,0.0
12389280,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663146972656,0.8154837489128113,0.2585867941379547,0.233738973736763,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666809082031,0.8626059889793396,0.3093820810317993,0.2937894463539123,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56646728515625,0.8334497809410095,0.2775647938251495,0.1949305832386016,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.56646728515625,0.8325813412666321,0.2767333686351776,0.2630384564399719,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5661926269531,0.8005824685096741,0.2444049715995788,1.1046833992004397,287.5669860839844,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,299.3106689453125,287.5702514648437,1.0,0.470011442899704,1.0,1.0,0.0,1.0,-2.509237289428711,2.50923228263855,5.068428436061367e-06,1.9412447214126587,0.4986086785793304,0.4986086785793304,0.0,97.18866729736328,82.0,14575.2529296875,-0.0,1317.6832275390625,1.0,283.1499938964844,286.81268310546875,292.38201904296875,293.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18590.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228925943374634,1.0,0.0,0.0,0.9465958476066588,0.946600377559662,5.978918693472225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.0,0.0,58.20200347900391,1895.4371337890625,0.0,582.37451171875,0.3116030395030975,1.0,0.0,3.0,1.0,0.0
12389340,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6276550292969,0.838602602481842,0.2606962323188782,0.2353073060512542,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6279296875,0.8895792365074158,0.312347948551178,0.296240359544754,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277770996094,0.8578706383705139,0.2801000773906708,0.1964466273784637,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277770996094,0.8573406338691711,0.2796714007854461,0.2654717862606048,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6275329589844,0.823876678943634,0.2460467964410781,1.1104356050491333,287.6282043457031,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,299.3147888183594,287.6310119628906,1.0,0.4663743376731872,1.0,1.0,0.0,1.0,-2.525723457336426,2.5257184505462646,5.13522127221222e-06,1.953995704650879,0.4932507872581482,0.4932507872581482,0.0,89.29324340820312,70.0,14452.0888671875,-0.0,1304.3614501953125,1.0,283.1499938964844,286.87115478515625,292.4042663574219,293.4525451660156,293.1499938964844,293.1499938964844,283.1499938964844,18450.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192711353302002,1.0,0.0,0.0,0.92450749874115,0.9245119094848632,5.703143912683117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.587890625,0.0,55.60580825805664,1895.4371337890625,0.0,569.7149047851562,0.3076768517494201,1.0,0.0,3.0,1.0,0.0
12389400,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6276550292969,0.838602602481842,0.2606962323188782,0.2353073060512542,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6279296875,0.8895792365074158,0.312347948551178,0.296240359544754,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277770996094,0.8578706383705139,0.2801000773906708,0.1964466273784637,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277770996094,0.8573406338691711,0.2796714007854461,0.2654717862606048,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6275329589844,0.823876678943634,0.2460467964410781,1.1104356050491333,287.6282043457031,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,299.3147888183594,287.6310119628906,1.0,0.4663743376731872,1.0,1.0,0.0,1.0,-2.525723457336426,2.5257184505462646,5.13522127221222e-06,1.953995704650879,0.4932507872581482,0.4932507872581482,0.0,89.29324340820312,70.0,14452.0888671875,-0.0,1304.3614501953125,1.0,283.1499938964844,286.87115478515625,292.4042663574219,293.4525451660156,293.1499938964844,293.1499938964844,283.1499938964844,18450.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192711353302002,1.0,0.0,0.0,0.92450749874115,0.9245119094848632,5.703143912683117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.587890625,0.0,55.60580825805664,1895.4371337890625,0.0,569.7149047851562,0.3076768517494201,1.0,0.0,3.0,1.0,0.0
12389460,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.68023681640625,0.8739787936210632,0.2628036737442016,0.2368177026510238,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68048095703125,0.932386040687561,0.3153228163719177,0.2986431419849396,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803283691406,0.8956866264343262,0.2826313376426697,0.1979159563779831,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803283691406,0.8955439329147339,0.2826017439365387,0.2678379118442535,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801452636719,0.8571605086326599,0.2476833760738372,1.115881323814392,287.6806945800781,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,299.3184509277344,287.68310546875,1.0,0.4615479707717895,1.0,1.0,0.0,1.0,-2.541577100753784,2.541571855545044,5.199859970161924e-06,1.9662525653839111,0.4894249737262726,0.4894249737262726,0.0,79.79618835449219,58.0,14379.63671875,-0.0,1283.1038818359375,1.0,283.1499938964844,286.9208068847656,292.42626953125,293.4704895019531,293.1499938964844,293.1499938964844,283.1499938964844,18331.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167422890663147,1.0,0.0,0.0,0.9083746671676636,0.9083790183067322,5.505838629460413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.244140625,0.0,53.73247909545898,1895.4371337890625,0.0,561.041259765625,0.3047676682472229,1.0,0.0,3.0,1.0,0.0
12389520,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.68023681640625,0.8739787936210632,0.2628036737442016,0.2368177026510238,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68048095703125,0.932386040687561,0.3153228163719177,0.2986431419849396,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803283691406,0.8956866264343262,0.2826313376426697,0.1979159563779831,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803283691406,0.8955439329147339,0.2826017439365387,0.2678379118442535,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801452636719,0.8571605086326599,0.2476833760738372,1.115881323814392,287.6806945800781,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,299.3184509277344,287.68310546875,1.0,0.4615479707717895,1.0,1.0,0.0,1.0,-2.541577100753784,2.541571855545044,5.199859970161924e-06,1.9662525653839111,0.4894249737262726,0.4894249737262726,0.0,79.79618835449219,58.0,14379.63671875,-0.0,1283.1038818359375,1.0,283.1499938964844,286.9208068847656,292.42626953125,293.4704895019531,293.1499938964844,293.1499938964844,283.1499938964844,18331.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167422890663147,1.0,0.0,0.0,0.9083746671676636,0.9083790183067322,5.505838629460413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.244140625,0.0,53.73247909545898,1895.4371337890625,0.0,561.041259765625,0.3047676682472229,1.0,0.0,3.0,1.0,0.0
12389580,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7061767578125,0.9023030996322632,0.2639794647693634,0.2376434653997421,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063903808594,0.9652420282363892,0.3169857561588287,0.299969881772995,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7062683105469,0.9271239638328552,0.284042477607727,0.1987221986055374,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7062683105469,0.9272388219833374,0.2842351794242859,0.269139289855957,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7060852050781,0.8841552138328552,0.2485932111740112,1.1188230514526367,287.70660400390625,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,299.3202209472656,287.7087707519531,1.0,0.4585027396678924,1.0,1.0,0.0,1.0,-2.5502305030822754,2.550225257873535,5.235311618889682e-06,1.9729410409927368,0.4879244267940521,0.4879244267940521,0.0,74.02391815185547,58.0,14360.51171875,-0.0,1268.818359375,1.0,283.1499938964844,286.9449768066406,292.43865966796875,293.4817810058594,293.1499938964844,293.1499938964844,283.1499938964844,18271.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157613158226013,1.0,0.0,0.0,0.9017088413238524,0.9017131924629213,5.425329518971012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.6455078125,0.0,52.953121185302734,1895.4371337890625,0.0,557.712890625,0.303530752658844,1.0,0.0,3.0,1.0,0.0
12389640,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.72491455078125,0.9333329796791076,0.264900803565979,0.2382843196392059,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7251281738281,0.9917202591896056,0.3182891011238098,0.3010036647319793,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250061035156,0.9590426087379456,0.2851464450359344,0.1993482559919357,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250061035156,0.9593539834022522,0.2855133414268493,0.2701512575149536,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7248229980469,0.9120005965232848,0.2493031769990921,1.1210862398147583,287.7253112792969,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,299.32147216796875,287.7273254394531,1.0,0.455990582704544,1.0,1.0,0.0,1.0,-2.5569303035736084,2.556925058364868,5.262841568764998e-06,1.9781187772750848,0.4870511591434479,0.4870511591434479,0.0,69.3328857421875,76.0,14355.7451171875,-0.0,1256.718505859375,1.0,283.1499938964844,286.9623107910156,292.4484558105469,293.4913330078125,293.1499938964844,293.1499938964844,283.1499938964844,18228.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151953101158142,1.0,0.0,0.0,0.8975599408149719,0.8975642919540405,5.3755190521087583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.9853515625,0.0,52.4595947265625,1895.4371337890625,0.0,555.8016967773438,0.3027350902557373,1.0,0.0,3.0,1.0,0.0
