time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389700,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449645996094,0.9441608786582948,0.2659386396408081,0.2391685396432876,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.74517822265625,0.9990000128746032,0.3197724819183349,0.3021236658096313,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450561523437,0.969041347503662,0.2863902151584625,0.2001793980598449,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450561523437,0.9695512652397156,0.2869555354118347,0.2714630663394928,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449035644531,0.922304630279541,0.2501001060009002,1.1244280338287354,287.7453308105469,287.926025390625,291.75,289.4651794433594,291.748779296875,299.3227233886719,287.74725341796875,1.0,0.456993043422699,1.0,1.0,0.0,1.0,-2.565420389175415,2.565415143966675,5.297914867696818e-06,1.9847209453582764,0.4863907098770141,0.4863907098770141,0.0,68.29209899902344,76.0,14363.36328125,-0.0,1262.9794921875,1.0,283.1499938964844,286.9804992675781,292.4597473144531,293.5029296875,293.1499938964844,293.1499938964844,283.1499938964844,18181.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147713422775269,1.0,0.0,0.0,0.8939886093139648,0.8939929008483887,5.332826447101979e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.18505859375,0.0,52.0201416015625,1895.4371337890625,0.0,554.37451171875,0.3020132184028625,1.0,0.0,3.0,1.0,0.0
12389760,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.76416015625,0.9395139217376708,0.2669554948806762,0.2401188164949417,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.76434326171875,0.9963973164558412,0.3212395906448364,0.3037709295749664,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642517089844,0.9650070667266846,0.2876125574111938,0.2010613530874252,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642517089844,0.965751588344574,0.2883780598640442,0.2728449404239654,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640686035156,0.917445182800293,0.2508774101734161,1.1281033754348757,287.7645263671875,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,299.32373046875,287.76641845703125,1.0,0.4595704078674316,1.0,1.0,0.0,1.0,-2.5762343406677246,2.5762290954589844,5.34243827132741e-06,1.9929710626602173,0.4860857725143432,0.4860857725143432,0.0,69.50312805175781,94.0,14386.6884765625,-0.0,1281.548828125,1.0,283.1499938964844,286.9974670410156,292.4712829589844,293.5155334472656,293.1499938964844,293.1499938964844,283.1499938964844,18136.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145864486694336,1.0,0.0,0.0,0.8916123509407043,0.8916166424751282,5.304514161252882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.0498046875,0.0,51.7039909362793,1895.4371337890625,0.0,553.7532348632812,0.3014777302742004,1.0,0.0,3.0,1.0,0.0
12389820,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987365722656,0.9017018675804138,0.2689338624477386,0.2421510815620422,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.9657443761825562,0.3240742087364197,0.3067271411418915,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.9271732568740844,0.2899582386016845,0.2029124349355697,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.9284924864768982,0.2911286652088165,0.275731086730957,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.8825109004974365,0.2523441910743713,1.1360467672348022,287.79901123046875,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,299.32452392578125,287.80059814453125,1.0,0.4681102335453033,1.0,1.0,0.0,1.0,-2.5974106788635254,2.597405195236206,5.430582405097084e-06,2.009331464767456,0.4865057468414306,0.4865057468414306,0.0,76.93791198730469,112.0,14468.203125,-0.0,1341.323486328125,1.0,283.1499938964844,287.0271301269531,292.4952697753906,293.5439758300781,293.1499938964844,293.1499938964844,283.1499938964844,18051.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149772763252258,1.0,0.0,0.0,0.8903065323829651,0.8903108239173889,5.288987736662421e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.671875,0.0,51.42056274414063,1895.4371337890625,0.0,555.0671997070312,0.300938993692398,1.0,0.0,3.0,1.0,0.0
12389880,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987365722656,0.9017018675804138,0.2689338624477386,0.2421510815620422,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.9657443761825562,0.3240742087364197,0.3067271411418915,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.9271732568740844,0.2899582386016845,0.2029124349355697,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.9284924864768982,0.2911286652088165,0.275731086730957,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.8825109004974365,0.2523441910743713,1.1360467672348022,287.79901123046875,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,299.32452392578125,287.80059814453125,1.0,0.4681102335453033,1.0,1.0,0.0,1.0,-2.5974106788635254,2.597405195236206,5.430582405097084e-06,2.009331464767456,0.4865057468414306,0.4865057468414306,0.0,76.93791198730469,112.0,14468.203125,-0.0,1341.323486328125,1.0,283.1499938964844,287.0271301269531,292.4952697753906,293.5439758300781,293.1499938964844,293.1499938964844,283.1499938964844,18051.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149772763252258,1.0,0.0,0.0,0.8903065323829651,0.8903108239173889,5.288987736662421e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.671875,0.0,51.42056274414063,1895.4371337890625,0.0,555.0671997070312,0.300938993692398,1.0,0.0,3.0,1.0,0.0
12389940,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82745361328125,0.8603180646896362,0.2709093987941742,0.2443317770957946,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.9173712134361268,0.3268369436264038,0.3097785413265228,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.8821941614151001,0.2921477854251861,0.204783096909523,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275146484375,0.8836991190910339,0.2937268316745758,0.2786480784416199,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.827392578125,0.8425732254981995,0.2536866068840027,1.1442508697509766,287.8276672363281,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,299.3240966796875,287.8289794921875,1.0,0.4796065092086792,1.0,1.0,0.0,1.0,-2.6193079948425293,2.61930251121521,5.522494120668853e-06,2.026252031326294,0.4882442057132721,0.4882442057132721,0.0,88.72042083740234,130.0,14597.0908203125,-0.0,1422.376220703125,1.0,283.1499938964844,287.0503234863281,292.5202941894531,293.57635498046875,293.1499938964844,293.1499938964844,283.1499938964844,17971.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163947343826294,1.0,0.0,0.0,0.8933615684509277,0.8933658003807068,5.325347984808104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.57470703125,0.0,51.573974609375,1895.4371337890625,0.0,559.8597412109375,0.3010719120502472,1.0,0.0,3.0,1.0,0.0
12390000,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82745361328125,0.8603180646896362,0.2709093987941742,0.2443317770957946,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.9173712134361268,0.3268369436264038,0.3097785413265228,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.8821941614151001,0.2921477854251861,0.204783096909523,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275146484375,0.8836991190910339,0.2937268316745758,0.2786480784416199,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.827392578125,0.8425732254981995,0.2536866068840027,1.1442508697509766,287.8276672363281,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,299.3240966796875,287.8289794921875,1.0,0.4796065092086792,1.0,1.0,0.0,1.0,-2.6193079948425293,2.61930251121521,5.522494120668853e-06,2.026252031326294,0.4882442057132721,0.4882442057132721,0.0,88.72042083740234,130.0,14597.0908203125,-0.0,1422.376220703125,1.0,283.1499938964844,287.0503234863281,292.5202941894531,293.57635498046875,293.1499938964844,293.1499938964844,283.1499938964844,17971.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163947343826294,1.0,0.0,0.0,0.8933615684509277,0.8933658003807068,5.325347984808104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.57470703125,0.0,51.573974609375,1895.4371337890625,0.0,559.8597412109375,0.3010719120502472,1.0,0.0,3.0,1.0,0.0
12390060,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503723144531,0.825707733631134,0.2728508710861206,0.2465929388999939,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8769290447235107,0.3295181691646576,0.3128633201122284,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8452065587043762,0.2942002415657043,0.2066342234611511,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8469131588935852,0.2961885333061218,0.281539648771286,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503112792969,0.8083862066268921,0.2549032866954803,1.1524039506912231,287.8505554199219,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,299.3226928710937,287.8515625,1.0,0.4927432835102081,1.0,1.0,0.0,1.0,-2.641227960586548,2.6412222385406494,5.61528258913313e-06,2.0431947708129883,0.4912449419498443,0.4912449419498443,0.0,103.25060272216795,118.0,14771.212890625,-0.0,1517.147216796875,1.0,283.1499938964844,287.0672302246094,292.546142578125,293.6123046875,293.1499938964844,293.1499938964844,283.1499938964844,17894.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187879800796509,1.0,0.0,0.0,0.9005808234214783,0.9005850553512573,5.411763481788513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.64453125,0.0,52.14471054077149,1895.4371337890625,0.0,568.0472412109375,0.3018456101417541,1.0,0.0,3.0,1.0,0.0
12390120,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503723144531,0.825707733631134,0.2728508710861206,0.2465929388999939,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8769290447235107,0.3295181691646576,0.3128633201122284,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8452065587043762,0.2942002415657043,0.2066342234611511,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8469131588935852,0.2961885333061218,0.281539648771286,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503112792969,0.8083862066268921,0.2549032866954803,1.1524039506912231,287.8505554199219,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,299.3226928710937,287.8515625,1.0,0.4927432835102081,1.0,1.0,0.0,1.0,-2.641227960586548,2.6412222385406494,5.61528258913313e-06,2.0431947708129883,0.4912449419498443,0.4912449419498443,0.0,103.25060272216795,118.0,14771.212890625,-0.0,1517.147216796875,1.0,283.1499938964844,287.0672302246094,292.546142578125,293.6123046875,293.1499938964844,293.1499938964844,283.1499938964844,17894.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187879800796509,1.0,0.0,0.0,0.9005808234214783,0.9005850553512573,5.411763481788513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.64453125,0.0,52.14471054077149,1895.4371337890625,0.0,568.0472412109375,0.3018456101417541,1.0,0.0,3.0,1.0,0.0
12390180,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656921386719,0.8191698789596558,0.274777889251709,0.2484582364559173,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8696670532226562,0.332135796546936,0.315489113330841,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.838326096534729,0.2961531579494476,0.2081181854009628,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8403396010398865,0.2985465228557586,0.2839319705963135,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656616210937,0.8007193803787231,0.2560175657272339,1.158200979232788,287.86578369140625,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,299.3207702636719,287.8663635253906,1.0,0.4973396360874176,1.0,1.0,0.0,1.0,-2.658254861831665,2.6582491397857666,5.688026249117684e-06,2.05642032623291,0.4954135715961456,0.4954135715961456,0.0,107.73741149902344,106.0,14980.24609375,-0.0,1561.00048828125,1.0,283.1499938964844,287.0766296386719,292.5726928710937,293.6513061523437,293.1499938964844,293.1499938964844,283.1499938964844,17821.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220639109611511,1.0,0.0,0.0,0.911742627620697,0.9117469191551208,5.546742087858547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.54248046875,0.0,53.12037658691406,1895.4371337890625,0.0,579.45263671875,0.3032357692718506,1.0,0.0,3.0,1.0,0.0
12390240,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656921386719,0.8191698789596558,0.274777889251709,0.2484582364559173,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8696670532226562,0.332135796546936,0.315489113330841,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.838326096534729,0.2961531579494476,0.2081181854009628,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8403396010398865,0.2985465228557586,0.2839319705963135,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656616210937,0.8007193803787231,0.2560175657272339,1.158200979232788,287.86578369140625,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,299.3207702636719,287.8663635253906,1.0,0.4973396360874176,1.0,1.0,0.0,1.0,-2.658254861831665,2.6582491397857666,5.688026249117684e-06,2.05642032623291,0.4954135715961456,0.4954135715961456,0.0,107.73741149902344,106.0,14980.24609375,-0.0,1561.00048828125,1.0,283.1499938964844,287.0766296386719,292.5726928710937,293.6513061523437,293.1499938964844,293.1499938964844,283.1499938964844,17821.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220639109611511,1.0,0.0,0.0,0.911742627620697,0.9117469191551208,5.546742087858547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.54248046875,0.0,53.12037658691406,1895.4371337890625,0.0,579.45263671875,0.3032357692718506,1.0,0.0,3.0,1.0,0.0
12390300,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704528808594,0.8217144012451172,0.2757720649242401,0.2493046075105667,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704833984375,0.8726821541786194,0.3334440588951111,0.3166868090629577,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704528808594,0.8408662676811218,0.2971133291721344,0.2087664902210235,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704528808594,0.8430667519569397,0.2997055649757385,0.2849980890750885,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87042236328125,0.8030471205711365,0.2565576136112213,1.1604877710342407,287.8705139160156,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,299.3198547363281,287.8709411621094,1.0,0.4978047609329223,1.0,1.0,0.0,1.0,-2.665520191192627,2.6655144691467285,5.719165073969634e-06,2.062042474746704,0.4979120790958404,0.4979120790958404,0.0,107.20915222167967,106.0,15098.318359375,-0.0,1568.774658203125,1.0,283.1499938964844,287.0784606933594,292.5860900878906,293.6717224121094,293.1499938964844,293.1499938964844,283.1499938964844,17785.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239860415458679,1.0,0.0,0.0,0.918742537498474,0.918746829032898,5.6322392083529855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.09423828125,0.0,53.7589225769043,1895.4371337890625,0.0,586.2529296875,0.30415740609169,1.0,0.0,3.0,1.0,0.0
12390360,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736572265625,0.8269035220146179,0.276807963848114,0.2501374781131744,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.8787700533866882,0.3347623348236084,0.3178432583808899,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736572265625,0.8461632132530212,0.2980616688728332,0.2093716710805893,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.8485749959945679,0.3008506596088409,0.2860037088394165,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736572265625,0.8081482648849487,0.2570902109146118,1.1625099182128906,287.87371826171875,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,299.3190612792969,287.8739929199219,1.0,0.4973986446857452,1.0,1.0,0.0,1.0,-2.6722772121429443,2.672271490097046,5.748190687882016e-06,2.067266702651977,0.5006780624389648,0.5006780624389648,0.0,105.4549789428711,94.0,15225.75390625,-0.0,1570.2833251953125,1.0,283.1499938964844,287.0786437988281,292.59967041015625,293.6927795410156,293.1499938964844,293.1499938964844,283.1499938964844,17749.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526072084903717,1.0,0.0,0.0,0.9266688227653505,0.926673173904419,5.729841134893832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.09130859375,0.0,54.498626708984375,1895.4371337890625,0.0,593.7245483398438,0.3052285313606262,1.0,0.0,3.0,1.0,0.0
12390420,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8444564938545227,0.2789536416530609,0.2517883777618408,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8993171453475952,0.3374210894107818,0.3200762569904327,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8645067811012268,0.2999302744865417,0.2104841470718383,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8674278855323792,0.3031072914600372,0.2878769040107727,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8246774077415466,0.2581380307674408,1.1659774780273438,287.8759155273437,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,299.3177490234375,287.8759460449219,1.0,0.4946984052658081,1.0,1.0,0.0,1.0,-2.684700489044189,2.684694528579712,5.801731731480686e-06,2.0768632888793945,0.5069950222969055,0.5069950222969055,0.0,99.2836456298828,82.0,15509.083984375,-0.0,1559.5775146484375,1.0,283.1499938964844,287.0745544433594,292.62744140625,293.7370910644531,293.1499938964844,293.1499938964844,283.1499938964844,17676.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307055711746216,1.0,0.0,0.0,0.9452885389328004,0.9452928900718688,5.96241562789146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.52587890625,0.0,56.29138946533203,1895.4371337890625,0.0,610.6671142578125,0.3078248202800751,1.0,0.0,3.0,1.0,0.0
12390480,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8444564938545227,0.2789536416530609,0.2517883777618408,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8993171453475952,0.3374210894107818,0.3200762569904327,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8645067811012268,0.2999302744865417,0.2104841470718383,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8674278855323792,0.3031072914600372,0.2878769040107727,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8246774077415466,0.2581380307674408,1.1659774780273438,287.8759155273437,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,299.3177490234375,287.8759460449219,1.0,0.4946984052658081,1.0,1.0,0.0,1.0,-2.684700489044189,2.684694528579712,5.801731731480686e-06,2.0768632888793945,0.5069950222969055,0.5069950222969055,0.0,99.2836456298828,82.0,15509.083984375,-0.0,1559.5775146484375,1.0,283.1499938964844,287.0745544433594,292.62744140625,293.7370910644531,293.1499938964844,293.1499938964844,283.1499938964844,17676.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307055711746216,1.0,0.0,0.0,0.9452885389328004,0.9452928900718688,5.96241562789146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.52587890625,0.0,56.29138946533203,1895.4371337890625,0.0,610.6671142578125,0.3078248202800751,1.0,0.0,3.0,1.0,0.0
12390540,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.8730397820472717,0.2811509072780609,0.2534098625183105,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.9342471957206726,0.3400965631008148,0.3222381174564361,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.8943052887916565,0.3017643690109253,0.2115057408809662,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.8977896571159363,0.3053233623504638,0.2896209955215454,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8503714203834534,0.2591613531112671,1.1689118146896362,287.87310791015625,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,299.316650390625,287.8728942871094,1.0,0.4903368949890136,1.0,1.0,0.0,1.0,-2.6960973739624023,2.696091413497925,5.851050900673727e-06,2.0856590270996094,0.5143256187438965,0.5143256187438965,0.0,90.7900848388672,70.0,15830.38671875,-0.0,1536.6341552734375,1.0,283.1499938964844,287.06494140625,292.6564636230469,293.78472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17601.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359389781951904,1.0,0.0,0.0,0.9675835967063904,0.967587947845459,6.246984440849701e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.0068359375,0.0,58.52384948730469,1895.4371337890625,0.0,630.3905639648438,0.311040997505188,1.0,0.0,3.0,1.0,0.0
12390600,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.8730397820472717,0.2811509072780609,0.2534098625183105,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.9342471957206726,0.3400965631008148,0.3222381174564361,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.8943052887916565,0.3017643690109253,0.2115057408809662,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.8977896571159363,0.3053233623504638,0.2896209955215454,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8503714203834534,0.2591613531112671,1.1689118146896362,287.87310791015625,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,299.316650390625,287.8728942871094,1.0,0.4903368949890136,1.0,1.0,0.0,1.0,-2.6960973739624023,2.696091413497925,5.851050900673727e-06,2.0856590270996094,0.5143256187438965,0.5143256187438965,0.0,90.7900848388672,70.0,15830.38671875,-0.0,1536.6341552734375,1.0,283.1499938964844,287.06494140625,292.6564636230469,293.78472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17601.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359389781951904,1.0,0.0,0.0,0.9675835967063904,0.967587947845459,6.246984440849701e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.0068359375,0.0,58.52384948730469,1895.4371337890625,0.0,630.3905639648438,0.311040997505188,1.0,0.0,3.0,1.0,0.0
12390660,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9182969331741332,0.2833792269229889,0.2550107836723327,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.9822090268135072,0.3427799344062805,0.3243551850318908,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9430519938468932,0.3035579621791839,0.2124614268541336,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.9474899768829346,0.3074939846992492,0.291270911693573,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.8912206292152405,0.2601530849933624,1.1714603900909424,287.8656921386719,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,299.31573486328125,287.86529541015625,1.0,0.4849648177623749,1.0,1.0,0.0,1.0,-2.706759691238404,2.706753730773926,5.8973687373509165e-06,2.0938825607299805,0.5226370096206665,0.5226370096206665,0.0,80.91937255859375,58.0,16189.5107421875,-0.0,1506.0977783203125,1.0,283.1499938964844,287.0502624511719,292.6869201660156,293.83599853515625,293.1499938964844,293.1499938964844,283.1499938964844,17523.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417767763137817,1.0,0.0,0.0,0.9935764670372008,0.9935809373855592,6.587127643342684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.626953125,0.0,61.23346328735352,1895.4371337890625,0.0,653.1468505859375,0.3149053752422333,1.0,0.0,3.0,1.0,0.0
12390720,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9182969331741332,0.2833792269229889,0.2550107836723327,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.9822090268135072,0.3427799344062805,0.3243551850318908,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9430519938468932,0.3035579621791839,0.2124614268541336,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.9474899768829346,0.3074939846992492,0.291270911693573,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.8912206292152405,0.2601530849933624,1.1714603900909424,287.8656921386719,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,299.31573486328125,287.86529541015625,1.0,0.4849648177623749,1.0,1.0,0.0,1.0,-2.706759691238404,2.706753730773926,5.8973687373509165e-06,2.0938825607299805,0.5226370096206665,0.5226370096206665,0.0,80.91937255859375,58.0,16189.5107421875,-0.0,1506.0977783203125,1.0,283.1499938964844,287.0502624511719,292.6869201660156,293.83599853515625,293.1499938964844,293.1499938964844,283.1499938964844,17523.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417767763137817,1.0,0.0,0.0,0.9935764670372008,0.9935809373855592,6.587127643342684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.626953125,0.0,61.23346328735352,1895.4371337890625,0.0,653.1468505859375,0.3149053752422333,1.0,0.0,3.0,1.0,0.0
12390780,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570556640625,0.9519723057746888,0.2848170101642608,0.2561020851135254,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85693359375,0.9990000128746032,0.3446898162364959,0.3175638020038605,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570251464844,0.9741069078445436,0.304644227027893,0.2130847871303558,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85699462890625,0.9780926704406738,0.3088207542896271,0.2923411726951599,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.85711669921875,0.9209601879119872,0.2607421278953552,1.1732147932052612,287.8568420410156,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,299.3155212402344,287.8554077148437,1.0,0.4807443618774414,1.0,1.0,0.0,1.0,-2.704089403152466,2.7040836811065674,5.886588041903451e-06,2.092219829559326,0.5284261703491211,0.5284261703491211,0.0,75.53937530517578,58.0,16420.853515625,-0.0,1477.5528564453125,1.0,283.1499938964844,287.0371398925781,292.70721435546875,293.87066650390625,293.1499938964844,293.1499938964844,283.1499938964844,17471.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458247661590576,1.0,0.0,0.0,1.012141227722168,1.012145757675171,6.835585253384124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.64892578125,0.0,63.237422943115234,1895.4371337890625,0.0,669.4055786132812,0.3177314698696136,1.0,0.0,3.0,1.0,0.0
12390840,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450012207031,0.9648504853248596,0.2855982184410095,0.2567439973354339,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8448486328125,0.9990000128746032,0.346464604139328,0.3064381182193756,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.84490966796875,0.985015034675598,0.3052035868167877,0.2134374529123306,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.84490966796875,0.9887384176254272,0.3095168471336365,0.2929465174674988,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450927734375,0.9341469407081604,0.2610326409339905,1.1742522716522217,287.8446655273437,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,299.3178100585937,287.8428649902344,1.0,0.4777247607707977,1.0,1.0,0.0,1.0,-2.693892002105713,2.693886041641236,5.842312475579092e-06,2.084348201751709,0.5317376255989075,0.5317376255989075,0.0,73.31837463378906,78.0,16536.466796875,-0.0,1453.283203125,1.0,283.1499938964844,287.0246887207031,292.7186584472656,293.8900146484375,293.1499938964844,293.1499938964844,283.1499938964844,17445.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481764078140259,1.0,0.0,0.0,1.0230597257614136,1.0230642557144165,6.983859179854336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.03369140625,0.0,64.44963073730469,1895.4371337890625,0.0,679.03515625,0.3194286227226257,1.0,0.0,3.0,1.0,0.0
12390900,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.970281183719635,0.2866990566253662,0.2576962411403656,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302917480469,0.9990000128746032,0.3494977653026581,0.3024078011512756,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.989281177520752,0.3059775531291961,0.2139583379030227,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302917480469,0.9929860830307008,0.3104828596115112,0.2938313782215118,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304138183594,0.9394542574882508,0.2614500224590301,1.175963044166565,287.8302001953125,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,299.323974609375,287.82940673828125,1.0,0.4779484570026397,1.0,1.0,0.0,1.0,-2.693898200988769,2.693892478942871,5.841277470608475e-06,2.0838472843170166,0.5365208983421326,0.5365208983421326,0.0,72.63917541503906,78.0,16731.783203125,-0.0,1450.193115234375,1.0,283.1499938964844,287.0075378417969,292.7341003417969,293.91619873046875,293.1499938964844,293.1499938964844,283.1499938964844,17409.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551424503326416,1.0,0.0,0.0,1.038819432258606,1.0388239622116089,7.20068129567153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.94287109375,0.0,66.2348403930664,1895.4371337890625,0.0,692.56103515625,0.3219121098518371,1.0,0.0,3.0,1.0,0.0
12390960,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233642578125,0.967845618724823,0.2878157198429107,0.2587089836597442,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233337402344,0.9990000128746032,0.352209985256195,0.3059344291687011,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233642578125,0.98685222864151,0.3067481219768524,0.2145117670297622,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233642578125,0.9908077716827391,0.311445027589798,0.2947613298892975,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9358811378479004,0.2618752419948578,1.1779545545578003,287.82330322265625,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,299.3289794921875,287.8229675292969,1.0,0.4801732897758484,1.0,1.0,0.0,1.0,-2.703514337539673,2.703508377075196,5.8826449276239146e-06,2.0910916328430176,0.5416309237480164,0.5416309237480164,0.0,73.54852294921875,98.0,16958.755859375,-0.0,1467.60791015625,1.0,283.1499938964844,286.9956359863281,292.7498779296875,293.9437866210937,293.1499938964844,293.1499938964844,283.1499938964844,17365.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546855926513672,1.0,0.0,0.0,1.0556755065917969,1.0556800365447998,7.43625534482817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.728515625,0.0,68.17675018310547,1895.4371337890625,0.0,706.4082641601562,0.3245829641819,1.0,0.0,3.0,1.0,0.0
12391020,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9461957216262816,0.2901011705398559,0.2608796656131744,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9990000128746032,0.3552750051021576,0.3288529813289642,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9669580459594728,0.3082916438579559,0.2156947553157806,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9719972014427184,0.3133656084537506,0.2967199385166168,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9114962816238404,0.2627250850200653,1.1824750900268557,287.8205261230469,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,299.3284606933594,287.8208312988281,1.0,0.4896909296512604,1.0,1.0,0.0,1.0,-2.74280309677124,2.7427971363067627,6.054247478459729e-06,2.121191024780273,0.5528115630149841,0.5528115630149841,0.0,78.8456802368164,118.0,17492.333984375,-0.0,1547.375732421875,1.0,283.1499938964844,286.979248046875,292.78564453125,294.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,17262.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618155002593994,1.0,0.0,0.0,1.0929380655288696,1.092942714691162,7.97048187450855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.4384765625,0.0,72.61296844482422,1895.4371337890625,0.0,737.636474609375,0.3305742144584656,1.0,0.0,3.0,1.0,0.0
12391080,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9461957216262816,0.2901011705398559,0.2608796656131744,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9990000128746032,0.3552750051021576,0.3288529813289642,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9669580459594728,0.3082916438579559,0.2156947553157806,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9719972014427184,0.3133656084537506,0.2967199385166168,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9114962816238404,0.2627250850200653,1.1824750900268557,287.8205261230469,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,299.3284606933594,287.8208312988281,1.0,0.4896909296512604,1.0,1.0,0.0,1.0,-2.74280309677124,2.7427971363067627,6.054247478459729e-06,2.121191024780273,0.5528115630149841,0.5528115630149841,0.0,78.8456802368164,118.0,17492.333984375,-0.0,1547.375732421875,1.0,283.1499938964844,286.979248046875,292.78564453125,294.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,17262.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618155002593994,1.0,0.0,0.0,1.0929380655288696,1.092942714691162,7.97048187450855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.4384765625,0.0,72.61296844482422,1895.4371337890625,0.0,737.636474609375,0.3305742144584656,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.8867102861404419,0.2923064529895782,0.2633776068687439,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.811767578125,0.9533020853996276,0.3559781014919281,0.3375607132911682,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.9045844674110411,0.3097089231014251,0.2170950472354889,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.9101556539535522,0.3151541650295257,0.2989655137062073,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.85689377784729,0.2634141445159912,1.1882562637329102,287.8117370605469,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,299.3163146972656,287.81085205078125,1.0,0.5024093985557556,1.0,1.0,0.0,1.0,-2.766684055328369,2.7666778564453125,6.161566034279531e-06,2.140324831008911,0.5650845170021057,0.5650845170021057,0.0,92.75577545166016,138.0,18041.91796875,-0.0,1647.8748779296875,1.0,283.1499938964844,286.9576721191406,292.8264465332031,294.0813293457031,293.1499938964844,293.1499938964844,283.1499938964844,17147.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703511834144592,1.0,0.0,0.0,1.1350315809249878,1.1350363492965698,8.596255440806999e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.89453125,0.0,77.90155029296875,1895.4371337890625,0.0,776.7915649414062,0.3375295996665954,1.0,0.0,3.0,1.0,0.0
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.8867102861404419,0.2923064529895782,0.2633776068687439,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.811767578125,0.9533020853996276,0.3559781014919281,0.3375607132911682,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.9045844674110411,0.3097089231014251,0.2170950472354889,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.9101556539535522,0.3151541650295257,0.2989655137062073,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.85689377784729,0.2634141445159912,1.1882562637329102,287.8117370605469,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,299.3163146972656,287.81085205078125,1.0,0.5024093985557556,1.0,1.0,0.0,1.0,-2.766684055328369,2.7666778564453125,6.161566034279531e-06,2.140324831008911,0.5650845170021057,0.5650845170021057,0.0,92.75577545166016,138.0,18041.91796875,-0.0,1647.8748779296875,1.0,283.1499938964844,286.9576721191406,292.8264465332031,294.0813293457031,293.1499938964844,293.1499938964844,283.1499938964844,17147.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703511834144592,1.0,0.0,0.0,1.1350315809249878,1.1350363492965698,8.596255440806999e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.89453125,0.0,77.90155029296875,1895.4371337890625,0.0,776.7915649414062,0.3375295996665954,1.0,0.0,3.0,1.0,0.0
12391260,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8418084979057312,0.2943678796291351,0.2658598124980926,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895202636719,0.8976977467536926,0.3576187789440155,0.3395426869392395,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8568048477172852,0.3109202682971954,0.2184518128633499,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8619102835655212,0.3167426288127899,0.3011557757854461,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8141677975654602,0.2639030218124389,1.193724274635315,287.7894592285156,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,299.3088073730469,287.7884521484375,1.0,0.516212522983551,1.0,1.0,0.0,1.0,-2.783878326416016,2.783872127532959,6.237719389901031e-06,2.15331768989563,0.5781574845314026,0.5781574845314026,0.0,109.93112182617188,156.0,18609.970703125,-0.0,1754.2757568359375,1.0,283.1499938964844,286.9242858886719,292.8662109375,294.1553649902344,293.1499938964844,293.1499938964844,283.1499938964844,17033.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798518657684326,1.0,0.0,0.0,1.1812641620635986,1.1812690496444702,9.310811321938672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.4208984375,0.0,84.08602142333984,1895.4371337890625,0.0,822.7269287109375,0.3454214334487915,1.0,0.0,3.0,1.0,0.0
12391320,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8418084979057312,0.2943678796291351,0.2658598124980926,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895202636719,0.8976977467536926,0.3576187789440155,0.3395426869392395,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8568048477172852,0.3109202682971954,0.2184518128633499,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8619102835655212,0.3167426288127899,0.3011557757854461,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8141677975654602,0.2639030218124389,1.193724274635315,287.7894592285156,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,299.3088073730469,287.7884521484375,1.0,0.516212522983551,1.0,1.0,0.0,1.0,-2.783878326416016,2.783872127532959,6.237719389901031e-06,2.15331768989563,0.5781574845314026,0.5781574845314026,0.0,109.93112182617188,156.0,18609.970703125,-0.0,1754.2757568359375,1.0,283.1499938964844,286.9242858886719,292.8662109375,294.1553649902344,293.1499938964844,293.1499938964844,283.1499938964844,17033.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798518657684326,1.0,0.0,0.0,1.1812641620635986,1.1812690496444702,9.310811321938672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.4208984375,0.0,84.08602142333984,1895.4371337890625,0.0,822.7269287109375,0.3454214334487915,1.0,0.0,3.0,1.0,0.0
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.810484766960144,0.2963728904724121,0.2683157324790954,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636108398437,0.8612675666809082,0.3597195148468017,0.3421220779418945,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8238279223442078,0.3119579255580902,0.219706118106842,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8287412524223328,0.3181599974632263,0.3032111823558807,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.7801708579063416,0.2642436027526855,1.198644518852234,287.7635498046875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,299.3036499023437,287.7623596191406,1.0,0.5299531817436218,1.0,1.0,0.0,1.0,-2.799821615219116,2.79981541633606,6.309326181508368e-06,2.1656291484832764,0.5920841693878174,0.5920841693878174,0.0,127.85369873046876,144.0,19209.603515625,-0.0,1864.17529296875,1.0,283.1499938964844,286.8866882324219,292.9041442871094,294.2292175292969,293.1499938964844,293.1499938964844,283.1499938964844,16916.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898074507713318,1.0,0.0,0.0,1.2317930459976196,1.2317980527877808,1.0124391991439553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.42236328125,0.0,91.2888412475586,1895.4371337890625,0.0,873.6300659179688,0.3542892038822174,1.0,0.0,3.0,1.0,0.0
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.810484766960144,0.2963728904724121,0.2683157324790954,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636108398437,0.8612675666809082,0.3597195148468017,0.3421220779418945,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8238279223442078,0.3119579255580902,0.219706118106842,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8287412524223328,0.3181599974632263,0.3032111823558807,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.7801708579063416,0.2642436027526855,1.198644518852234,287.7635498046875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,299.3036499023437,287.7623596191406,1.0,0.5299531817436218,1.0,1.0,0.0,1.0,-2.799821615219116,2.79981541633606,6.309326181508368e-06,2.1656291484832764,0.5920841693878174,0.5920841693878174,0.0,127.85369873046876,144.0,19209.603515625,-0.0,1864.17529296875,1.0,283.1499938964844,286.8866882324219,292.9041442871094,294.2292175292969,293.1499938964844,293.1499938964844,283.1499938964844,16916.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898074507713318,1.0,0.0,0.0,1.2317930459976196,1.2317980527877808,1.0124391991439553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.42236328125,0.0,91.2888412475586,1895.4371337890625,0.0,873.6300659179688,0.3542892038822174,1.0,0.0,3.0,1.0,0.0
12391500,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.74871826171875,0.8043270111083984,0.2973502576351166,0.2693506181240082,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7485656738281,0.8547778725624084,0.3608380556106567,0.3433200418949127,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486572265625,0.8175355195999146,0.3124255537986755,0.2201620191335678,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486572265625,0.8225972652435303,0.3188157677650451,0.304006427526474,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488098144531,0.7734729647636414,0.2643675804138183,1.2000341415405271,287.7484741210937,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,299.30145263671875,287.7470703125,1.0,0.5329368114471436,1.0,1.0,0.0,1.0,-2.805684328079224,2.805677890777588,6.335882062558085e-06,2.1702122688293457,0.5993427038192749,0.5993427038192749,0.0,132.20916748046875,144.0,19515.607421875,-0.0,1894.1995849609373,1.0,283.1499938964844,286.86590576171875,292.9227600097656,294.26629638671875,293.1499938964844,293.1499938964844,283.1499938964844,16856.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948829054832458,1.0,0.0,0.0,1.258649230003357,1.2586543560028076,1.0570678199428585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.8857421875,0.0,95.31212615966795,1895.4371337890625,0.0,900.7080688476562,0.3590975105762481,1.0,0.0,3.0,1.0,0.0
