time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.73175048828125,0.8027243614196777,0.2983263731002807,0.2702798247337341,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315673828125,0.8531118631362915,0.3619861602783203,0.3444445729255676,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.731689453125,0.8155608773231506,0.3128776848316192,0.2205250412225723,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.731689453125,0.8207802772521973,0.3194529414176941,0.3046735227108001,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318725585937,0.7712305188179016,0.2644772827625274,1.2008342742919922,287.7314758300781,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,299.2995300292969,287.7299499511719,1.0,0.534430205821991,1.0,1.0,0.0,1.0,-2.810353994369507,2.81034779548645,6.356997801049147e-06,2.173827648162842,0.6067776083946228,0.6067776083946228,0.0,133.8799591064453,132.0,19824.869140625,-0.0,1909.584716796875,1.0,283.1499938964844,286.8433837890625,292.9411926269531,294.3033142089844,293.1499938964844,293.1499938964844,283.1499938964844,16796.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999888777732849,1.0,0.0,0.0,1.286522388458252,1.2865275144577026,1.1044043191077436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.48974609375,0.0,99.6371078491211,1895.4371337890625,0.0,928.7380981445312,0.3641559183597564,1.0,0.0,3.0,1.0,0.0
12391620,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8076151609420776,0.3002784252166748,0.2719546556472778,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939392089844,0.8580814003944397,0.3643417656421661,0.3465673327445984,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8192282915115356,0.3137513101100921,0.2210841476917266,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6940612792969,0.8246955871582031,0.3206885159015655,0.3057736456394195,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942749023437,0.7743919491767883,0.2646719217300415,1.2013847827911377,287.6938171386719,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,299.2962646484375,287.6921081542969,1.0,0.5340924859046936,1.0,1.0,0.0,1.0,-2.8175764083862305,2.8175699710845947,6.389691861841129e-06,2.1794044971466064,0.6221667528152466,0.6221667528152466,0.0,132.27304077148438,120.0,20454.896484375,-0.0,1913.3387451171875,1.0,283.1499938964844,286.7948608398437,292.9775695800781,294.37744140625,293.1499938964844,293.1499938964844,283.1499938964844,16676.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102063059806824,1.0,0.0,0.0,1.3452560901641846,1.3452614545822144,1.2075450683823874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.3916015625,0.0,109.25949096679688,1895.4371337890625,0.0,987.1041870117188,0.3750214278697967,1.0,0.0,3.0,1.0,0.0
12391680,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8076151609420776,0.3002784252166748,0.2719546556472778,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939392089844,0.8580814003944397,0.3643417656421661,0.3465673327445984,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8192282915115356,0.3137513101100921,0.2210841476917266,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6940612792969,0.8246955871582031,0.3206885159015655,0.3057736456394195,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942749023437,0.7743919491767883,0.2646719217300415,1.2013847827911377,287.6938171386719,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,299.2962646484375,287.6921081542969,1.0,0.5340924859046936,1.0,1.0,0.0,1.0,-2.8175764083862305,2.8175699710845947,6.389691861841129e-06,2.1794044971466064,0.6221667528152466,0.6221667528152466,0.0,132.27304077148438,120.0,20454.896484375,-0.0,1913.3387451171875,1.0,283.1499938964844,286.7948608398437,292.9775695800781,294.37744140625,293.1499938964844,293.1499938964844,283.1499938964844,16676.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102063059806824,1.0,0.0,0.0,1.3452560901641846,1.3452614545822144,1.2075450683823874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.3916015625,0.0,109.25949096679688,1895.4371337890625,0.0,987.1041870117188,0.3750214278697967,1.0,0.0,3.0,1.0,0.0
12391740,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8195496201515198,0.302221804857254,0.2734659612178802,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6525573730469,0.8712189197540283,0.3667453229427337,0.3485766053199768,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8299614787101746,0.3145900666713714,0.2214950621128082,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8357605338096619,0.321880578994751,0.3066642880439758,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.7849157452583313,0.2648429572582245,1.2010291814804075,287.6524353027344,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,299.2935485839844,287.6506042480469,1.0,0.5308660864830017,1.0,1.0,0.0,1.0,-2.822946071624756,2.82293963432312,6.4140185713768005e-06,2.183534622192383,0.6382248997688293,0.6382248997688293,0.0,126.36680603027344,108.0,21099.23046875,-0.0,1893.45751953125,1.0,283.1499938964844,286.74267578125,293.0137634277344,294.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,16556.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203768849372864,1.0,0.0,0.0,1.4078774452209473,1.4078829288482666,1.3225835004959668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.33642578125,0.0,120.3082504272461,1895.4371337890625,0.0,1048.05419921875,0.3868865072727203,1.0,0.0,3.0,1.0,0.0
12391800,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8195496201515198,0.302221804857254,0.2734659612178802,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6525573730469,0.8712189197540283,0.3667453229427337,0.3485766053199768,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8299614787101746,0.3145900666713714,0.2214950621128082,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8357605338096619,0.321880578994751,0.3066642880439758,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.7849157452583313,0.2648429572582245,1.2010291814804075,287.6524353027344,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,299.2935485839844,287.6506042480469,1.0,0.5308660864830017,1.0,1.0,0.0,1.0,-2.822946071624756,2.82293963432312,6.4140185713768005e-06,2.183534622192383,0.6382248997688293,0.6382248997688293,0.0,126.36680603027344,108.0,21099.23046875,-0.0,1893.45751953125,1.0,283.1499938964844,286.74267578125,293.0137634277344,294.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,16556.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203768849372864,1.0,0.0,0.0,1.4078774452209473,1.4078829288482666,1.3225835004959668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.33642578125,0.0,120.3082504272461,1895.4371337890625,0.0,1048.05419921875,0.3868865072727203,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8368537425994873,0.3041417002677917,0.2748678028583526,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.8914686441421509,0.3691737949848175,0.3505171537399292,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8466600775718689,0.3153908848762512,0.2218090146780014,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8530596494674683,0.3230283856391907,0.3074172139167785,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.801562488079071,0.2649900913238525,1.2001107931137085,287.6082763671875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,299.2911376953125,287.6063232421875,1.0,0.5259276628494263,1.0,1.0,0.0,1.0,-2.8271424770355225,2.8271360397338867,6.433035196096171e-06,2.1867501735687256,0.6549305319786072,0.6549305319786072,0.0,117.96295928955078,96.0,21755.66015625,-0.0,1859.6026611328125,1.0,283.1499938964844,286.6877136230469,293.05010986328125,294.5274353027344,293.1499938964844,293.1499938964844,283.1499938964844,16438.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304877400398254,1.0,0.0,0.0,1.474251627922058,1.4742573499679563,1.4502290923701366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.32421875,0.0,132.95223999023438,1895.4371337890625,0.0,1111.35400390625,0.3997441828250885,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8368537425994873,0.3041417002677917,0.2748678028583526,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.8914686441421509,0.3691737949848175,0.3505171537399292,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8466600775718689,0.3153908848762512,0.2218090146780014,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8530596494674683,0.3230283856391907,0.3074172139167785,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.801562488079071,0.2649900913238525,1.2001107931137085,287.6082763671875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,299.2911376953125,287.6063232421875,1.0,0.5259276628494263,1.0,1.0,0.0,1.0,-2.8271424770355225,2.8271360397338867,6.433035196096171e-06,2.1867501735687256,0.6549305319786072,0.6549305319786072,0.0,117.96295928955078,96.0,21755.66015625,-0.0,1859.6026611328125,1.0,283.1499938964844,286.6877136230469,293.05010986328125,294.5274353027344,293.1499938964844,293.1499938964844,283.1499938964844,16438.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304877400398254,1.0,0.0,0.0,1.474251627922058,1.4742573499679563,1.4502290923701366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.32421875,0.0,132.95223999023438,1895.4371337890625,0.0,1111.35400390625,0.3997441828250885,1.0,0.0,3.0,1.0,0.0
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8533220887184143,0.3055029809474945,0.2758252620697021,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5752868652344,0.9108864665031432,0.3709304332733154,0.351887434720993,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.8629451394081116,0.3159397542476654,0.2219904363155365,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.575439453125,0.8699179291725159,0.3238239586353302,0.3078957498073578,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5757141113281,0.8168171644210815,0.265078604221344,1.1992051601409912,287.5751647949219,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,299.2894897460937,287.5731506347656,1.0,0.5217086672782898,1.0,1.0,0.0,1.0,-2.8296453952789307,2.829638957977295,6.444376595027279e-06,2.188661575317383,0.6673506498336792,0.6673506498336792,0.0,110.98331451416016,96.0,22234.115234375,-0.0,1829.8687744140625,1.0,283.1499938964844,286.6468200683594,293.07635498046875,294.5821533203125,293.1499938964844,293.1499938964844,283.1499938964844,16354.7607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377257704734802,1.0,0.0,0.0,1.524266481399536,1.5242724418640137,1.5502982364523632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.13525390625,0.0,143.14315795898438,1895.4371337890625,0.0,1158.26513671875,0.4096047282218933,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624389648437,0.8608748316764832,0.3060286343097687,0.2761886417865753,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.56219482421875,0.9203324317932128,0.3716156184673309,0.3524166047573089,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.8704309463500977,0.3161447048187256,0.2220519334077835,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623474121094,0.8776360154151917,0.3241244852542877,0.308069109916687,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626220703125,0.8233184218406677,0.2651087641716003,1.1988091468811035,287.56207275390625,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,299.2888488769531,287.56005859375,1.0,0.5199634432792664,1.0,1.0,0.0,1.0,-2.830524682998657,2.830518245697021,6.448360636568395e-06,2.1893317699432373,0.6722663044929504,0.6722663044929504,0.0,108.12967681884766,84.0,22421.1015625,-0.0,1817.4718017578125,1.0,283.1499938964844,286.6307067871094,293.0865783691406,294.603515625,293.1499938964844,293.1499938964844,283.1499938964844,16322.7939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405288577079773,1.0,0.0,0.0,1.5441869497299194,1.5441930294036863,1.591084242136276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.2265625,0.0,147.36582946777344,1895.4371337890625,0.0,1176.7802734375,0.4135697185993194,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53875732421875,0.8763163089752197,0.3069612085819244,0.2768267691135406,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5385437011719,0.9396237134933472,0.372842013835907,0.3533583879470825,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387268066406,0.8856969475746155,0.3164973855018616,0.2221481204032898,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386962890625,0.8932949900627136,0.3246472477912903,0.3083597123622894,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389709472656,0.8362727165222168,0.2651559114456177,1.1980441808700562,287.5384216308594,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,299.2877197265625,287.5363464355469,1.0,0.5167230367660522,1.0,1.0,0.0,1.0,-2.8319692611694336,2.831962823867798,6.454903996200301e-06,2.1904308795928955,0.6811704635620117,0.6811704635620117,0.0,102.87533569335938,84.0,22756.265625,-0.0,1794.3538818359375,1.0,283.1499938964844,286.6016540527344,293.1048278808594,294.6417236328125,293.1499938964844,293.1499938964844,283.1499938964844,16266.9130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645514190196991,1.0,0.0,0.0,1.5804401636123655,1.5804463624954224,1.666669646738228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.97314453125,0.0,155.29745483398438,1895.4371337890625,0.0,1210.178466796875,0.4208384156227112,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.51483154296875,0.8946050405502319,0.3078835904598236,0.277451753616333,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5145874023437,0.960840106010437,0.3740704655647278,0.3542971312999725,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148010253906,0.9036865234375,0.316834956407547,0.2222291380167007,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147705078125,0.9120548963546752,0.3251539766788482,0.3086290061473846,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150451660156,0.8516958951950073,0.2651945948600769,1.1972150802612305,287.51446533203125,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,299.2865905761719,287.51239013671875,1.0,0.5133587121963501,1.0,1.0,0.0,1.0,-2.833273410797119,2.8332669734954834,6.460809800046263e-06,2.1914210319519043,0.6902279853820801,0.6902279853820801,0.0,97.47052764892578,72.0,23092.3125,-0.0,1770.26806640625,1.0,283.1499938964844,286.5722961425781,293.123046875,294.6800231933594,293.1499938964844,293.1499938964844,283.1499938964844,16212.4560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504696011543274,1.0,0.0,0.0,1.6174839735031128,1.617490291595459,1.745715110246238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.86962890625,0.0,163.7368621826172,1895.4371337890625,0.0,1243.9608154296875,0.428331196308136,1.0,0.0,3.0,1.0,0.0
12392220,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9436054825782776,0.3096843063831329,0.2786775827407837,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.9990000128746032,0.3765530586242676,0.3538231253623962,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9526172280311584,0.3174625337123871,0.2223671078681945,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660339355469,0.9615997076034546,0.3261163532733917,0.3091319501399994,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.8917909860610962,0.2652398347854614,1.1954782009124756,287.4657287597656,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,299.2843017578125,287.4633178710937,1.0,0.5062240958213806,1.0,1.0,0.0,1.0,-2.8330414295196533,2.8330349922180176,6.460399617935764e-06,2.191535234451294,0.708798885345459,0.708798885345459,0.0,86.77816772460938,90.0,23782.04296875,-0.0,1718.1461181640625,1.0,283.1499938964844,286.5160827636719,293.1595458984375,294.7572326660156,293.1499938964844,293.1499938964844,283.1499938964844,16109.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660283088684082,1.0,0.0,0.0,1.6937905550003052,1.69379723072052,1.914312548478847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.16455078125,0.0,182.2254180908203,1895.4371337890625,0.0,1312.5289306640625,0.4439578652381897,1.0,0.0,3.0,1.0,0.0
12392280,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9436054825782776,0.3096843063831329,0.2786775827407837,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.9990000128746032,0.3765530586242676,0.3538231253623962,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9526172280311584,0.3174625337123871,0.2223671078681945,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660339355469,0.9615997076034546,0.3261163532733917,0.3091319501399994,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.8917909860610962,0.2652398347854614,1.1954782009124756,287.4657287597656,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,299.2843017578125,287.4633178710937,1.0,0.5062240958213806,1.0,1.0,0.0,1.0,-2.8330414295196533,2.8330349922180176,6.460399617935764e-06,2.191535234451294,0.708798885345459,0.708798885345459,0.0,86.77816772460938,90.0,23782.04296875,-0.0,1718.1461181640625,1.0,283.1499938964844,286.5160827636719,293.1595458984375,294.7572326660156,293.1499938964844,293.1499938964844,283.1499938964844,16109.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660283088684082,1.0,0.0,0.0,1.6937905550003052,1.69379723072052,1.914312548478847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.16455078125,0.0,182.2254180908203,1895.4371337890625,0.0,1312.5289306640625,0.4439578652381897,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9444849491119384,0.31136554479599,0.2802126705646515,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.9990000128746032,0.3797194361686706,0.354928195476532,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9521704912185668,0.3179903924465179,0.2227542102336883,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139099121094,0.9614954590797424,0.3269807994365692,0.3099717497825622,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141540527344,0.8908613324165344,0.2652161717414856,1.195462703704834,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,299.2846069335937,287.4119873046875,1.0,0.5078933238983154,1.0,1.0,0.0,1.0,-2.837471008300781,2.837464570999145,6.4793334786372725e-06,2.194380760192871,0.7278963327407837,0.7278963327407837,0.0,87.12000274658203,108.0,24507.0546875,-0.0,1726.692626953125,1.0,283.1499938964844,286.4625549316406,293.1966857910156,294.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,16019.3525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701001524925232,1.0,0.0,0.0,1.772550106048584,1.7725571393966677,2.0964786529020785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.08056640625,0.0,202.9495849609375,1895.4371337890625,0.0,1383.2545166015625,0.4603398740291595,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9444849491119384,0.31136554479599,0.2802126705646515,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.9990000128746032,0.3797194361686706,0.354928195476532,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9521704912185668,0.3179903924465179,0.2227542102336883,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139099121094,0.9614954590797424,0.3269807994365692,0.3099717497825622,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141540527344,0.8908613324165344,0.2652161717414856,1.195462703704834,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,299.2846069335937,287.4119873046875,1.0,0.5078933238983154,1.0,1.0,0.0,1.0,-2.837471008300781,2.837464570999145,6.4793334786372725e-06,2.194380760192871,0.7278963327407837,0.7278963327407837,0.0,87.12000274658203,108.0,24507.0546875,-0.0,1726.692626953125,1.0,283.1499938964844,286.4625549316406,293.1966857910156,294.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,16019.3525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701001524925232,1.0,0.0,0.0,1.772550106048584,1.7725571393966677,2.0964786529020785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.08056640625,0.0,202.9495849609375,1895.4371337890625,0.0,1383.2545166015625,0.4603398740291595,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9128701686859132,0.3129448592662811,0.2819181680679321,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.9800717234611512,0.3817669153213501,0.3615137040615082,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9192217588424684,0.3184379935264587,0.2232894897460937,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.9294122457504272,0.3277640044689178,0.3110126554965973,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733825683594,0.8630961775779724,0.2651204168796539,1.196476697921753,287.3728942871094,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,299.2794189453125,287.3709716796875,1.0,0.5147880911827087,1.0,1.0,0.0,1.0,-2.8504016399383545,2.85039496421814,6.5390127019782085e-06,2.2046022415161133,0.7478386163711548,0.7478386163711548,0.0,94.61890411376952,126.0,25269.294921875,-0.0,1783.1234130859375,1.0,283.1499938964844,286.4159240722656,293.2352600097656,294.9200439453125,293.1499938964844,293.1499938964844,283.1499938964844,15931.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801750063896179,1.0,0.0,0.0,1.853890419006348,1.8538978099823,2.293303396072588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.81884765625,0.0,226.1409912109375,1895.4371337890625,0.0,1457.948486328125,0.47746741771698,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9128701686859132,0.3129448592662811,0.2819181680679321,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.9800717234611512,0.3817669153213501,0.3615137040615082,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9192217588424684,0.3184379935264587,0.2232894897460937,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.9294122457504272,0.3277640044689178,0.3110126554965973,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733825683594,0.8630961775779724,0.2651204168796539,1.196476697921753,287.3728942871094,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,299.2794189453125,287.3709716796875,1.0,0.5147880911827087,1.0,1.0,0.0,1.0,-2.8504016399383545,2.85039496421814,6.5390127019782085e-06,2.2046022415161133,0.7478386163711548,0.7478386163711548,0.0,94.61890411376952,126.0,25269.294921875,-0.0,1783.1234130859375,1.0,283.1499938964844,286.4159240722656,293.2352600097656,294.9200439453125,293.1499938964844,293.1499938964844,283.1499938964844,15931.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801750063896179,1.0,0.0,0.0,1.853890419006348,1.8538978099823,2.293303396072588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.81884765625,0.0,226.1409912109375,1895.4371337890625,0.0,1457.948486328125,0.47746741771698,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8744469285011292,0.3143474161624908,0.2836627066135406,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.93917578458786,0.3838678300380707,0.3639233410358429,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.878792405128479,0.3187439441680908,0.2238772511482238,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876239061355591,0.3284060657024383,0.312124639749527,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.8282685875892639,0.2648859918117523,1.197832465171814,287.3283386230469,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,299.2739562988281,287.3265075683594,1.0,0.5241780877113342,1.0,1.0,0.0,1.0,-2.859225988388061,2.859219551086426,6.579197815881344e-06,2.2112631797790527,0.7684323787689209,0.7684323787689209,0.0,107.03719329833984,144.0,26011.091796875,-0.0,1857.353515625,1.0,283.1499938964844,286.36688232421875,293.2728881835937,295.0025329589844,293.1499938964844,293.1499938964844,283.1499938964844,15860.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69037926197052,1.0,0.0,0.0,1.9371167421340945,1.937124490737915,2.503830671685137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.50390625,0.0,251.895751953125,1895.4371337890625,0.0,1535.6708984375,0.4952102303504944,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8744469285011292,0.3143474161624908,0.2836627066135406,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.93917578458786,0.3838678300380707,0.3639233410358429,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.878792405128479,0.3187439441680908,0.2238772511482238,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876239061355591,0.3284060657024383,0.312124639749527,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.8282685875892639,0.2648859918117523,1.197832465171814,287.3283386230469,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,299.2739562988281,287.3265075683594,1.0,0.5241780877113342,1.0,1.0,0.0,1.0,-2.859225988388061,2.859219551086426,6.579197815881344e-06,2.2112631797790527,0.7684323787689209,0.7684323787689209,0.0,107.03719329833984,144.0,26011.091796875,-0.0,1857.353515625,1.0,283.1499938964844,286.36688232421875,293.2728881835937,295.0025329589844,293.1499938964844,293.1499938964844,283.1499938964844,15860.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69037926197052,1.0,0.0,0.0,1.9371167421340945,1.937124490737915,2.503830671685137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.50390625,0.0,251.895751953125,1895.4371337890625,0.0,1535.6708984375,0.4952102303504944,1.0,0.0,3.0,1.0,0.0
12392700,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8571568131446838,0.3149902522563934,0.2845194935798645,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.30682373046875,0.917769193649292,0.3849417865276336,0.3652076721191406,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070068359375,0.8608025908470154,0.3188520669937134,0.2241687029600143,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069763183594,0.869371771812439,0.328681468963623,0.3126769661903381,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072509765625,0.8121558427810669,0.2647255659103393,1.1985026597976685,287.3067321777344,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,299.2712707519531,287.304931640625,1.0,0.529462456703186,1.0,1.0,0.0,1.0,-2.863619327545166,2.863612651824951,6.599394964723615e-06,2.214644432067871,0.7790043950080872,0.7790043950080872,0.0,114.28792572021484,144.0,26379.849609375,-0.0,1899.744140625,1.0,283.1499938964844,286.3427734375,293.2910461425781,295.04296875,293.1499938964844,293.1499938964844,283.1499938964844,15831.0439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953988075256348,1.0,0.0,0.0,1.979277491569519,1.979285478591919,2.614007144075004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.2958984375,0.0,265.7529602050781,1895.4371337890625,0.0,1574.6319580078125,0.5042722821235657,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.8417144417762756,0.3155979812145233,0.2853617370128631,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2856140136719,0.8993342518806458,0.386016309261322,0.3665156662464142,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.8447183966636658,0.3189344108104706,0.2244551330804824,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857666015625,0.8529619574546814,0.3289300501346588,0.3132217228412628,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860107421875,0.7961199283599854,0.2645400166511535,1.1991442441940308,287.2855224609375,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,299.2685852050781,287.28375244140625,1.0,0.5349957346916199,1.0,1.0,0.0,1.0,-2.867974042892456,2.867967367172241,6.619447049160954e-06,2.2179970741271973,0.7897613644599915,0.7897613644599915,0.0,122.0137710571289,147.0,26746.07421875,-0.0,1944.524169921875,1.0,283.1499938964844,286.3189697265625,293.3089599609375,295.0829162597656,293.1499938964844,293.1499938964844,283.1499938964844,15806.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003328204154968,1.0,0.0,0.0,2.02168869972229,2.0216970443725586,2.7272312763670925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.0185546875,0.0,280.2605895996094,1895.4371337890625,0.0,1613.3804931640625,0.5134344696998596,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8248918652534485,0.3167341649532318,0.2867767810821533,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.8801190853118896,0.3881591558456421,0.3689278960227966,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8269405961036682,0.3190444707870483,0.2248363494873047,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.8349975347518921,0.329366385936737,0.3140471279621124,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.7773904800415039,0.2641137540340423,1.19919753074646,287.2431640625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,299.2633056640625,287.24139404296875,1.0,0.5419756770133972,1.0,1.0,0.0,1.0,-2.874092102050781,2.8740854263305664,6.6477368818596005e-06,2.222736358642578,0.8118091821670532,0.8118091821670532,0.0,132.3176727294922,135.0,27458.111328125,-0.0,2004.964111328125,1.0,283.1499938964844,286.2715759277344,293.3441467285156,295.16131591796875,293.1499938964844,293.1499938964844,283.1499938964844,15772.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098854780197144,1.0,0.0,0.0,2.106855630874634,2.106864213943481,2.961849077109946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.6640625,0.0,311.1750183105469,1895.4371337890625,0.0,1689.6239013671875,0.5319639444351196,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8248918652534485,0.3167341649532318,0.2867767810821533,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.8801190853118896,0.3881591558456421,0.3689278960227966,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8269405961036682,0.3190444707870483,0.2248363494873047,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.8349975347518921,0.329366385936737,0.3140471279621124,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.7773904800415039,0.2641137540340423,1.19919753074646,287.2431640625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,299.2633056640625,287.24139404296875,1.0,0.5419756770133972,1.0,1.0,0.0,1.0,-2.874092102050781,2.8740854263305664,6.6477368818596005e-06,2.222736358642578,0.8118091821670532,0.8118091821670532,0.0,132.3176727294922,135.0,27458.111328125,-0.0,2004.964111328125,1.0,283.1499938964844,286.2715759277344,293.3441467285156,295.16131591796875,293.1499938964844,293.1499938964844,283.1499938964844,15772.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098854780197144,1.0,0.0,0.0,2.106855630874634,2.106864213943481,2.961849077109946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.6640625,0.0,311.1750183105469,1895.4371337890625,0.0,1689.6239013671875,0.5319639444351196,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241684436798096,0.3178149461746216,0.2877882421016693,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.8798866271972656,0.3903138339519501,0.3709867596626282,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8254153728485107,0.3191311061382293,0.22492615878582,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20068359375,0.8336945176124573,0.3297664225101471,0.314467042684555,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753179669380188,0.263662040233612,1.197370529174805,287.2004699707031,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,299.258544921875,287.1986389160156,1.0,0.5424525737762451,1.0,1.0,0.0,1.0,-2.8762035369873047,2.87619686126709,6.657537142018555e-06,2.224382162094116,0.8345744609832764,0.8345744609832764,0.0,133.38807678222656,123.0,28134.791015625,-0.0,2013.6876220703125,1.0,283.1499938964844,286.2242736816406,293.37847900390625,295.2369689941406,293.1499938964844,293.1499938964844,283.1499938964844,15762.3798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718888521194458,1.0,0.0,0.0,2.1918201446533203,2.191829204559326,3.205554719443171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.62158203125,0.0,344.4836120605469,1895.4371337890625,0.0,1762.8858642578125,0.5506124496459961,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241684436798096,0.3178149461746216,0.2877882421016693,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.8798866271972656,0.3903138339519501,0.3709867596626282,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8254153728485107,0.3191311061382293,0.22492615878582,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20068359375,0.8336945176124573,0.3297664225101471,0.314467042684555,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753179669380188,0.263662040233612,1.197370529174805,287.2004699707031,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,299.258544921875,287.1986389160156,1.0,0.5424525737762451,1.0,1.0,0.0,1.0,-2.8762035369873047,2.87619686126709,6.657537142018555e-06,2.224382162094116,0.8345744609832764,0.8345744609832764,0.0,133.38807678222656,123.0,28134.791015625,-0.0,2013.6876220703125,1.0,283.1499938964844,286.2242736816406,293.37847900390625,295.2369689941406,293.1499938964844,293.1499938964844,283.1499938964844,15762.3798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718888521194458,1.0,0.0,0.0,2.1918201446533203,2.191829204559326,3.205554719443171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.62158203125,0.0,344.4836120605469,1895.4371337890625,0.0,1762.8858642578125,0.5506124496459961,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8324974179267883,0.3188803791999817,0.2885743975639343,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903722167015076,0.3925066888332367,0.3728598654270172,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8329806327819824,0.3192401230335235,0.2248653471469879,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416491150856018,0.330174446105957,0.3146694004535675,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825530171394348,0.2632337808609009,1.1945757865905762,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,299.2544860839844,287.1570739746094,1.0,0.5394359230995178,1.0,1.0,0.0,1.0,-2.8762121200561523,2.876205444335937,6.6575180426298175e-06,2.22436261177063,0.8580806255340576,0.8580806255340576,0.0,128.87232971191406,111.0,28778.13671875,-0.0,1991.551513671875,1.0,283.1499938964844,286.1782531738281,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15776.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272299528121948,1.0,0.0,0.0,2.275693416595459,2.275702953338623,3.455579360434058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.8544921875,0.0,379.8914794921875,1895.4371337890625,0.0,1831.9124755859373,0.5691790580749512,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8324974179267883,0.3188803791999817,0.2885743975639343,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903722167015076,0.3925066888332367,0.3728598654270172,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8329806327819824,0.3192401230335235,0.2248653471469879,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416491150856018,0.330174446105957,0.3146694004535675,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825530171394348,0.2632337808609009,1.1945757865905762,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,299.2544860839844,287.1570739746094,1.0,0.5394359230995178,1.0,1.0,0.0,1.0,-2.8762121200561523,2.876205444335937,6.6575180426298175e-06,2.22436261177063,0.8580806255340576,0.8580806255340576,0.0,128.87232971191406,111.0,28778.13671875,-0.0,1991.551513671875,1.0,283.1499938964844,286.1782531738281,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15776.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272299528121948,1.0,0.0,0.0,2.275693416595459,2.275702953338623,3.455579360434058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.8544921875,0.0,379.8914794921875,1895.4371337890625,0.0,1831.9124755859373,0.5691790580749512,1.0,0.0,3.0,1.0,0.0
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8439866900444031,0.3197228908538818,0.2891078889369964,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273193359375,0.904455840587616,0.3942914009094238,0.374295175075531,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8438708186149597,0.3193504512310028,0.2247645109891891,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274719238281,0.8530555367469788,0.3305152356624603,0.3147519528865814,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.7932568788528442,0.2629180252552032,1.1920183897018433,287.12725830078125,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,299.2517395019531,287.1256408691406,1.0,0.5354875326156616,1.0,1.0,0.0,1.0,-2.875483274459839,2.875476598739624,6.654078788415063e-06,2.2237699031829834,0.8774523735046387,0.8774523735046387,0.0,122.9130401611328,111.0,29270.123046875,-0.0,1961.13232421875,1.0,283.1499938964844,286.1430969238281,293.4390563964844,295.36639404296875,293.1499938964844,293.1499938964844,283.1499938964844,15804.3115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73342365026474,1.0,0.0,0.0,2.3414783477783203,2.3414883613586426,3.658252296645514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.96630859375,0.0,409.4928894042969,1895.4371337890625,0.0,1883.8428955078125,0.5838388204574585,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8475072979927063,0.3199319541454315,0.2892319560050964,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197509765625,0.908873975276947,0.3947416543960571,0.3746494352817535,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8472384214401245,0.3193812966346741,0.2247353345155716,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.8565824627876282,0.3306026458740234,0.3147661983966827,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201477050781,0.796549379825592,0.2628430128097534,1.1913563013076782,287.11968994140625,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,299.2510986328125,287.1180725097656,1.0,0.5343583226203918,1.0,1.0,0.0,1.0,-2.875244617462158,2.875237941741944,6.652957381447777e-06,2.2235777378082275,0.8823756575584412,0.8823756575584412,0.0,121.20761108398438,99.0,29389.998046875,-0.0,1952.381103515625,1.0,283.1499938964844,286.13458251953125,293.4457702636719,295.38037109375,293.1499938964844,293.1499938964844,283.1499938964844,15813.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734910249710083,1.0,0.0,0.0,2.357689142227173,2.357699155807495,3.7090819660079433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.59814453125,0.0,417.0417785644531,1895.4371337890625,0.0,1896.3892822265625,0.5874634385108948,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8575889468193054,0.3204515874385834,0.2895281314849853,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014099121094,0.9220209121704102,0.3958748281002044,0.3755301833152771,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.856926441192627,0.3194645047187805,0.2246577739715576,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.8667098879814148,0.3308254480361938,0.3147937655448913,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.8058995604515076,0.2626628279685974,1.1896770000457764,287.1013488769531,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,299.2496337890625,287.09979248046875,1.0,0.5313314199447632,1.0,1.0,0.0,1.0,-2.8745808601379395,2.8745741844177246,6.6498396336101e-06,2.22304368019104,0.8948349952697754,0.8948349952697754,0.0,116.63761901855467,99.0,29684.171875,-0.0,1928.8980712890625,1.0,283.1499938964844,286.1138610839844,293.46258544921875,295.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,15841.6220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385181188583374,1.0,0.0,0.0,2.3977363109588623,2.3977468013763428,3.836155713088374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.9208984375,0.0,436.1298828125,1895.4371337890625,0.0,1926.96826171875,0.5964367389678955,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8696409463882446,0.3209665417671203,0.2898078560829162,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839538574219,0.9377092123031616,0.3970182240009308,0.3764075338840484,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8685665726661682,0.3195560574531555,0.2245763540267944,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.878817081451416,0.3310542404651642,0.3148137927055359,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08428955078125,0.8164291977882385,0.2624928057193756,1.1879810094833374,287.0838928222656,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,299.2482604980469,287.0824279785156,1.0,0.5280797481536865,1.0,1.0,0.0,1.0,-2.873859167098999,2.873852491378784,6.64645403958275e-06,2.2224645614624023,0.9075112342834472,0.9075112342834472,0.0,111.7329559326172,87.0,29970.46484375,-0.0,1903.6929931640625,1.0,283.1499938964844,286.0939636230469,293.4794006347656,295.4490966796875,293.1499938964844,293.1499938964844,283.1499938964844,15875.162109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419806122779846,1.0,0.0,0.0,2.437021493911743,2.437031984329224,3.962890104958206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.86767578125,0.0,455.47308349609375,1895.4371337890625,0.0,1956.4840087890625,0.608264684677124,1.0,0.0,3.0,1.0,0.0
