time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005100727081299,0.3218963742256164,0.2902821898460388,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733707904815674,0.3992606401443481,0.3781213164329529,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8985956311225891,0.3196929693222046,0.2243811935186386,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.909940242767334,0.3314657807350158,0.3148079514503479,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417417407035828,0.2621289193630218,1.184455394744873,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,299.2450866699219,287.0291748046875,1.0,0.5210852026939392,1.0,1.0,0.0,1.0,-2.8720107078552246,2.8720040321350098,6.637828391831135e-06,2.220999956130981,0.933094084262848,0.933094084262848,0.0,101.28382110595705,75.0,30686.580078125,-0.0,1849.5413818359373,1.0,283.1499938964844,286.03631591796875,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.841796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749315083026886,1.0,0.0,0.0,2.545893430709839,2.545905113220215,4.32487752277666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.564453125,0.0,514.4185180664062,1895.4371337890625,0.0,2019.52880859375,0.6338669657707214,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005100727081299,0.3218963742256164,0.2902821898460388,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733707904815674,0.3992606401443481,0.3781213164329529,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8985956311225891,0.3196929693222046,0.2243811935186386,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.909940242767334,0.3314657807350158,0.3148079514503479,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417417407035828,0.2621289193630218,1.184455394744873,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,299.2450866699219,287.0291748046875,1.0,0.5210852026939392,1.0,1.0,0.0,1.0,-2.8720107078552246,2.8720040321350098,6.637828391831135e-06,2.220999956130981,0.933094084262848,0.933094084262848,0.0,101.28382110595705,75.0,30686.580078125,-0.0,1849.5413818359373,1.0,283.1499938964844,286.03631591796875,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.841796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749315083026886,1.0,0.0,0.0,2.545893430709839,2.545905113220215,4.32487752277666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.564453125,0.0,514.4185180664062,1895.4371337890625,0.0,2019.52880859375,0.6338669657707214,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.93938010931015,0.3226498961448669,0.2906619608402252,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9990000128746032,0.4015754759311676,0.3734483122825622,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363200068473816,0.3197221457958221,0.2241608947515487,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493417739868164,0.331769049167633,0.314767837524414,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.8719202280044556,0.2616845667362213,1.1808929443359375,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,299.2413024902344,286.96636962890625,1.0,0.5131933689117432,1.0,1.0,0.0,1.0,-2.8609063625335693,2.8608996868133545,6.587612915609498e-06,2.2128677368164062,0.9590941071510316,0.9590941071510316,0.0,91.63151550292967,63.0,31387.845703125,-0.0,1785.697509765625,1.0,283.1499938964844,285.9701843261719,293.5559387207031,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17137.92578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572216391563416,1.0,0.0,0.0,2.666958808898926,2.666971206665039,4.745980390907789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.9091796875,0.0,586.6978149414062,1895.4371337890625,0.0,2088.248046875,0.6625221967697144,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.93938010931015,0.3226498961448669,0.2906619608402252,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9990000128746032,0.4015754759311676,0.3734483122825622,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363200068473816,0.3197221457958221,0.2241608947515487,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493417739868164,0.331769049167633,0.314767837524414,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.8719202280044556,0.2616845667362213,1.1808929443359375,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,299.2413024902344,286.96636962890625,1.0,0.5131933689117432,1.0,1.0,0.0,1.0,-2.8609063625335693,2.8608996868133545,6.587612915609498e-06,2.2128677368164062,0.9590941071510316,0.9590941071510316,0.0,91.63151550292967,63.0,31387.845703125,-0.0,1785.697509765625,1.0,283.1499938964844,285.9701843261719,293.5559387207031,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17137.92578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572216391563416,1.0,0.0,0.0,2.666958808898926,2.666971206665039,4.745980390907789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.9091796875,0.0,586.6978149414062,1895.4371337890625,0.0,2088.248046875,0.6625221967697144,1.0,0.0,3.0,1.0,0.0
12393660,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686464667320251,0.3230831325054168,0.2909073233604431,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.4070206880569458,0.3431484401226043,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652546644210817,0.3195121586322784,0.2238895893096923,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769286513328552,0.3318381607532501,0.3146617412567138,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964966535568237,0.2610618472099304,1.17720627784729,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,299.2500305175781,286.8786926269531,1.0,0.5027706623077393,1.0,1.0,0.0,1.0,-2.821290969848633,2.821284532546997,6.406242391676642e-06,2.182137250900269,0.984893798828125,0.984893798828125,0.0,84.3264389038086,83.0,31899.0,-0.0,1688.5604248046875,1.0,283.1499938964844,285.88592529296875,293.589111328125,295.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18051.0546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646998763084412,1.0,0.0,0.0,2.7942068576812744,2.794220447540283,5.209673190620379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.70263671875,0.0,670.3872680664062,1895.4371337890625,0.0,2153.92041015625,0.6927675008773804,1.0,0.0,3.0,1.0,0.0
12393720,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686464667320251,0.3230831325054168,0.2909073233604431,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.4070206880569458,0.3431484401226043,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652546644210817,0.3195121586322784,0.2238895893096923,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769286513328552,0.3318381607532501,0.3146617412567138,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964966535568237,0.2610618472099304,1.17720627784729,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,299.2500305175781,286.8786926269531,1.0,0.5027706623077393,1.0,1.0,0.0,1.0,-2.821290969848633,2.821284532546997,6.406242391676642e-06,2.182137250900269,0.984893798828125,0.984893798828125,0.0,84.3264389038086,83.0,31899.0,-0.0,1688.5604248046875,1.0,283.1499938964844,285.88592529296875,293.589111328125,295.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18051.0546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646998763084412,1.0,0.0,0.0,2.7942068576812744,2.794220447540283,5.209673190620379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.70263671875,0.0,670.3872680664062,1895.4371337890625,0.0,2153.92041015625,0.6927675008773804,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704149961471558,0.3234204947948456,0.2911987602710724,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137596786022186,0.3415779173374176,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664700627326964,0.3192658126354217,0.2237021923065185,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783032536506652,0.3318705260753631,0.3146716058254242,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971884250640869,0.260485291481018,1.1744519472122192,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,299.26593017578125,286.8148193359375,1.0,0.5026733875274658,1.0,1.0,0.0,1.0,-2.8161725997924805,2.816166400909424,6.381393632182153e-06,2.1774373054504395,1.0,1.0,0.0,83.81136322021484,103.0,32555.861328125,-0.0,1678.3980712890625,1.0,283.1499938964844,285.8182067871094,293.61962890625,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19222.404296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709305286407471,1.0,0.0,0.0,2.920238494873047,2.920253276824951,5.690232001143158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.142578125,0.0,762.2975463867188,1895.4371337890625,0.0,2209.10595703125,0.7229217290878296,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704149961471558,0.3234204947948456,0.2911987602710724,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137596786022186,0.3415779173374176,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664700627326964,0.3192658126354217,0.2237021923065185,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783032536506652,0.3318705260753631,0.3146716058254242,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971884250640869,0.260485291481018,1.1744519472122192,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,299.26593017578125,286.8148193359375,1.0,0.5026733875274658,1.0,1.0,0.0,1.0,-2.8161725997924805,2.816166400909424,6.381393632182153e-06,2.1774373054504395,1.0,1.0,0.0,83.81136322021484,103.0,32555.861328125,-0.0,1678.3980712890625,1.0,283.1499938964844,285.8182067871094,293.61962890625,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19222.404296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709305286407471,1.0,0.0,0.0,2.920238494873047,2.920253276824951,5.690232001143158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.142578125,0.0,762.2975463867188,1895.4371337890625,0.0,2209.10595703125,0.7229217290878296,1.0,0.0,3.0,1.0,0.0
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9627821445465088,0.3236125111579895,0.2914206981658935,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.9990000128746032,0.4159420430660248,0.3500259518623352,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9583545923233032,0.3191767334938049,0.2236766070127487,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79559326171875,0.9709486365318298,0.3319157660007477,0.3147650063037872,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8894619345664978,0.2602298855781555,1.173559308052063,286.79547119140625,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,299.2680358886719,286.7944641113281,1.0,0.5054612755775452,1.0,1.0,0.0,1.0,-2.82558822631836,2.825581789016724,6.423769718821859e-06,2.1845507621765137,1.0,1.0,0.0,85.718017578125,103.0,32963.75390625,-0.0,1701.808349609375,1.0,283.1499938964844,285.79266357421875,293.6375732421875,295.7845153808594,293.1499938964844,293.1499938964844,283.1499938964844,20081.61328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740877270698547,1.0,0.0,0.0,2.9848551750183105,2.984870672225952,5.944835947957472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.5849609375,0.0,814.0228271484375,1895.4371337890625,0.0,2237.2236328125,0.7359125018119812,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9506457448005676,0.3238334655761719,0.291694164276123,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9990000128746032,0.4170826971530914,0.3630770146846771,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9456773400306702,0.3191210627555847,0.2236959189176559,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.959196150302887,0.3319922983646393,0.3149165511131286,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.8782479763031006,0.2599911987781524,1.1729083061218262,286.78875732421875,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,299.2649230957031,286.7887878417969,1.0,0.5097992420196533,1.0,1.0,0.0,1.0,-2.8410143852233887,2.841007947921753,6.493814908026252e-06,2.196347713470459,1.0,1.0,0.0,88.78020477294922,123.0,33326.15234375,-0.0,1740.1787109375,1.0,283.1499938964844,285.7802734375,293.6560974121094,295.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,20693.416015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773948907852173,1.0,0.0,0.0,3.029982089996338,3.0299980640411377,6.125950449131778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.55126953125,0.0,851.504638671875,1895.4371337890625,0.0,2266.782470703125,0.7497236728668213,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133975505828856,0.3243381381034851,0.2924426198005676,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.994521141052246,0.4161814749240875,0.3949463367462158,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080766439437866,0.319096952676773,0.2239037752151489,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218555092811584,0.3322290480136871,0.3154448866844177,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476343154907227,0.2595260441303253,1.1723990440368652,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,299.24334716796875,286.785888671875,1.0,0.5219617486000061,1.0,1.0,0.0,1.0,-2.8813087940216064,2.881302118301392,6.68035227135988e-06,2.2279560565948486,1.0,1.0,0.0,98.72879791259766,143.0,34163.43359375,-0.0,1851.3143310546875,1.0,283.1499938964844,285.7607116699219,293.6956787109375,295.9114685058594,293.1499938964844,293.1499938964844,283.1499938964844,22067.736328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784856379032135,1.0,0.0,0.0,3.12898063659668,3.128997564315796,6.53279585094424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.05224609375,0.0,937.7251586914062,1895.4371337890625,0.0,2333.850341796875,0.773934006690979,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133975505828856,0.3243381381034851,0.2924426198005676,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.994521141052246,0.4161814749240875,0.3949463367462158,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080766439437866,0.319096952676773,0.2239037752151489,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218555092811584,0.3322290480136871,0.3154448866844177,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476343154907227,0.2595260441303253,1.1723990440368652,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,299.24334716796875,286.785888671875,1.0,0.5219617486000061,1.0,1.0,0.0,1.0,-2.8813087940216064,2.881302118301392,6.68035227135988e-06,2.2279560565948486,1.0,1.0,0.0,98.72879791259766,143.0,34163.43359375,-0.0,1851.3143310546875,1.0,283.1499938964844,285.7607116699219,293.6956787109375,295.9114685058594,293.1499938964844,293.1499938964844,283.1499938964844,22067.736328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784856379032135,1.0,0.0,0.0,3.12898063659668,3.128997564315796,6.53279585094424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.05224609375,0.0,937.7251586914062,1895.4371337890625,0.0,2333.850341796875,0.773934006690979,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600198030471802,0.3246219754219055,0.2934639155864715,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380705952644348,0.4154920279979706,0.39451664686203,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8552025556564331,0.3189365863800049,0.2243712097406387,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666960597038269,0.3323284387588501,0.3163213431835174,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007099628448486,0.2588534653186798,1.1731507778167725,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,299.2225646972656,286.7614440917969,1.0,0.5343641042709351,1.0,1.0,0.0,1.0,-2.883754253387451,2.8837475776672363,6.691569524264196e-06,2.229790687561035,1.0,1.0,0.0,117.57858276367188,163.0,34706.60546875,-0.0,1948.422119140625,1.0,283.1499938964844,285.7279968261719,293.7297668457031,295.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,23368.8828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924497723579407,1.0,0.0,0.0,3.2199041843414307,3.219922065734864,6.917978225828847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.9189453125,0.0,1021.8705444335938,1895.4371337890625,0.0,2402.605712890625,0.7961947321891785,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600198030471802,0.3246219754219055,0.2934639155864715,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380705952644348,0.4154920279979706,0.39451664686203,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8552025556564331,0.3189365863800049,0.2243712097406387,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666960597038269,0.3323284387588501,0.3163213431835174,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007099628448486,0.2588534653186798,1.1731507778167725,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,299.2225646972656,286.7614440917969,1.0,0.5343641042709351,1.0,1.0,0.0,1.0,-2.883754253387451,2.8837475776672363,6.691569524264196e-06,2.229790687561035,1.0,1.0,0.0,117.57858276367188,163.0,34706.60546875,-0.0,1948.422119140625,1.0,283.1499938964844,285.7279968261719,293.7297668457031,295.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,23368.8828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924497723579407,1.0,0.0,0.0,3.2199041843414307,3.219922065734864,6.917978225828847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.9189453125,0.0,1021.8705444335938,1895.4371337890625,0.0,2402.605712890625,0.7961947321891785,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250336050987244,0.324748545885086,0.2943231761455536,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938122987747192,0.416447103023529,0.3958926796913147,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203480839729309,0.3187014460563659,0.2247755080461502,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8309227824211121,0.3323535621166229,0.3171142041683197,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651612162590027,0.2581141889095306,1.173477292060852,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,299.21240234375,286.7410888671875,1.0,0.5471263527870178,1.0,1.0,0.0,1.0,-2.8882713317871094,2.8882646560668945,6.712456979585113e-06,2.2332422733306885,1.0,1.0,0.0,136.87966918945312,151.0,35226.83203125,-0.0,2050.864013671875,1.0,283.1499938964844,285.6991271972656,293.7574462890625,296.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,24616.353515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798575222492218,1.0,0.0,0.0,3.304728984832764,3.3047478199005127,7.28727229670767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.0849609375,0.0,1104.7772216796875,1895.4371337890625,0.0,2458.406005859375,0.8169786930084229,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250336050987244,0.324748545885086,0.2943231761455536,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938122987747192,0.416447103023529,0.3958926796913147,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203480839729309,0.3187014460563659,0.2247755080461502,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8309227824211121,0.3323535621166229,0.3171142041683197,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651612162590027,0.2581141889095306,1.173477292060852,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,299.21240234375,286.7410888671875,1.0,0.5471263527870178,1.0,1.0,0.0,1.0,-2.8882713317871094,2.8882646560668945,6.712456979585113e-06,2.2332422733306885,1.0,1.0,0.0,136.87966918945312,151.0,35226.83203125,-0.0,2050.864013671875,1.0,283.1499938964844,285.6991271972656,293.7574462890625,296.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,24616.353515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798575222492218,1.0,0.0,0.0,3.304728984832764,3.3047478199005127,7.28727229670767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.0849609375,0.0,1104.7772216796875,1895.4371337890625,0.0,2458.406005859375,0.8169786930084229,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.815852165222168,0.3248072862625122,0.2946141958236694,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.8837192058563232,0.4177732765674591,0.3972911238670349,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.810837984085083,0.3184839189052582,0.2248029112815857,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8217006325721741,0.3323575258255005,0.317362517118454,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.755603015422821,0.2574621438980102,1.17169988155365,286.7232360839844,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,299.2068176269531,286.72271728515625,1.0,0.5502856373786926,1.0,1.0,0.0,1.0,-2.888503313064575,2.8884966373443604,6.713643415423576e-06,2.233469724655152,1.0,1.0,0.0,143.09555053710938,151.0,35647.578125,-0.0,2081.865966796875,1.0,283.1499938964844,285.673828125,293.78240966796875,296.0968933105469,293.1499938964844,293.1499938964844,283.1499938964844,25719.140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030551075935364,1.0,0.0,0.0,3.3779420852661133,3.3779618740081787,7.613734283040685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.83544921875,0.0,1179.842041015625,1895.4371337890625,0.0,2499.390380859375,0.8319762349128723,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8155053853988647,0.3248185813426971,0.294631153345108,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8834428191184998,0.4179751873016357,0.3974806070327759,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8104534149169922,0.3184593319892883,0.2247906029224395,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8213521838188171,0.332362025976181,0.3173738420009613,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.7551889419555664,0.257378339767456,1.171356439590454,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,299.20623779296875,286.7214050292969,1.0,0.5503734350204468,1.0,1.0,0.0,1.0,-2.8883376121521,2.8883309364318848,6.712870344927069e-06,2.233340263366699,1.0,1.0,0.0,143.33389282226562,139.0,35691.3515625,-0.0,2082.761962890625,1.0,283.1499938964844,285.671630859375,293.78570556640625,296.10302734375,293.1499938964844,293.1499938964844,283.1499938964844,25824.712890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035929799079895,1.0,0.0,0.0,3.3848679065704346,3.3848876953125,7.644987363164546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.4072265625,0.0,1187.114013671875,1895.4371337890625,0.0,2504.3203125,0.8366304636001587,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8156298995018005,0.3248648941516876,0.2946688234806061,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.8841474652290344,0.418845534324646,0.3982696533203125,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8104603886604309,0.3183643519878387,0.2247174680233001,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8214545249938965,0.3323863744735718,0.3173887729644775,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7549466490745544,0.2570397555828094,1.1697882413864136,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,299.2041015625,286.70849609375,1.0,0.5500509738922119,1.0,1.0,0.0,1.0,-2.8873775005340576,2.887370586395264,6.708390628773486e-06,2.2325901985168457,1.0,1.0,0.0,143.23480224609375,139.0,35937.59375,-0.0,2080.662109375,1.0,283.1499938964844,285.6549377441406,293.8004455566406,296.1322326660156,293.1499938964844,293.1499938964844,283.1499938964844,26541.693359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058050870895386,1.0,0.0,0.0,3.4315338134765625,3.431554317474365,7.85723784701986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.63525390625,0.0,1236.8931884765625,1895.4371337890625,0.0,2524.6171875,0.8452761173248291,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8178176283836365,0.3249213993549347,0.2946573197841644,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025756835937,0.8873108625411987,0.4197602570056915,0.3990481197834015,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.812583327293396,0.3182902932167053,0.2246142923831939,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8236090540885925,0.3324281275272369,0.3173599243164062,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70269775390625,0.7566677331924438,0.2567247152328491,1.1680437326431274,286.7025451660156,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,299.2024230957031,286.7021179199219,1.0,0.5488225221633911,1.0,1.0,0.0,1.0,-2.8860442638397217,2.886037588119507,6.702169685013359e-06,2.2315473556518555,1.0,1.0,0.0,141.70285034179688,127.0,36115.05078125,-0.0,2070.886474609375,1.0,283.1499938964844,285.64508056640625,293.8148498535156,296.1580810546875,293.1499938964844,293.1499938964844,283.1499938964844,27005.033203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078091740608215,1.0,0.0,0.0,3.461356401443481,3.461377143859864,7.994401585165178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.37060546875,0.0,1269.4229736328125,1895.4371337890625,0.0,2543.03271484375,0.8553973436355591,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268750905990601,0.3250548243522644,0.2945477366447449,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994204998016357,0.4216778874397278,0.4005884528160095,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215246796607971,0.3181993067264557,0.2243642657995224,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326806426048279,0.3325608968734741,0.3172345161437988,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.7647979855537415,0.2561624050140381,1.164313793182373,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,299.199951171875,286.68414306640625,1.0,0.5444782972335815,1.0,1.0,0.0,1.0,-2.8828299045562744,2.88282322883606,6.687178029096685e-06,2.229030132293701,1.0,1.0,0.0,135.6317901611328,115.0,36512.66796875,-0.0,2035.665771484375,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.2734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114947080612183,1.0,0.0,0.0,3.534931182861328,3.534952640533448,8.337872259289725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.01611328125,0.0,1352.104736328125,1895.4371337890625,0.0,2576.965087890625,0.8734572529792786,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268750905990601,0.3250548243522644,0.2945477366447449,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994204998016357,0.4216778874397278,0.4005884528160095,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215246796607971,0.3181993067264557,0.2243642657995224,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326806426048279,0.3325608968734741,0.3172345161437988,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.7647979855537415,0.2561624050140381,1.164313793182373,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,299.199951171875,286.68414306640625,1.0,0.5444782972335815,1.0,1.0,0.0,1.0,-2.8828299045562744,2.88282322883606,6.687178029096685e-06,2.229030132293701,1.0,1.0,0.0,135.6317901611328,115.0,36512.66796875,-0.0,2035.665771484375,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.2734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114947080612183,1.0,0.0,0.0,3.534931182861328,3.534952640533448,8.337872259289725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.01611328125,0.0,1352.104736328125,1895.4371337890625,0.0,2576.965087890625,0.8734572529792786,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8411821126937866,0.325204461812973,0.2943619191646576,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190921187400818,0.4236753582954407,0.4021143615245819,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355350494384766,0.318176120519638,0.2240902632474899,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472516536712646,0.3327535390853882,0.317068338394165,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.778380811214447,0.2556825578212738,1.1604945659637451,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,299.1983947753906,286.66748046875,1.0,0.5385341644287109,1.0,1.0,0.0,1.0,-2.8793210983276367,2.879314422607422,6.6708275880955625e-06,2.226280689239502,1.0,1.0,0.0,127.0305404663086,103.0,36891.12890625,-0.0,1987.6141357421875,1.0,283.1499938964844,285.5961608886719,293.87506103515625,296.265625,293.1499938964844,293.1499938964844,283.1499938964844,29311.1171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148345947265625,1.0,0.0,0.0,3.6061198711395264,3.606142282485962,8.677080245433899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.65966796875,0.0,1435.4498291015625,1895.4371337890625,0.0,2607.784423828125,0.890937089920044,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8411821126937866,0.325204461812973,0.2943619191646576,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190921187400818,0.4236753582954407,0.4021143615245819,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355350494384766,0.318176120519638,0.2240902632474899,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472516536712646,0.3327535390853882,0.317068338394165,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.778380811214447,0.2556825578212738,1.1604945659637451,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,299.1983947753906,286.66748046875,1.0,0.5385341644287109,1.0,1.0,0.0,1.0,-2.8793210983276367,2.879314422607422,6.6708275880955625e-06,2.226280689239502,1.0,1.0,0.0,127.0305404663086,103.0,36891.12890625,-0.0,1987.6141357421875,1.0,283.1499938964844,285.5961608886719,293.87506103515625,296.265625,293.1499938964844,293.1499938964844,283.1499938964844,29311.1171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148345947265625,1.0,0.0,0.0,3.6061198711395264,3.606142282485962,8.677080245433899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.65966796875,0.0,1435.4498291015625,1895.4371337890625,0.0,2607.784423828125,0.890937089920044,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612828850746155,0.3253563046455383,0.2941272258758545,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470277428627014,0.4257266521453857,0.4036392271518707,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551214933395386,0.3182083070278168,0.2238150238990783,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678557276725769,0.3329956829547882,0.3168946206569671,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.797447681427002,0.2552721202373504,1.1567319631576538,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,299.19744873046875,286.6523132324219,1.0,0.5316643714904785,1.0,1.0,0.0,1.0,-2.875809669494629,2.875802993774414,6.654487151536159e-06,2.2235302925109863,1.0,1.0,0.0,116.99596405029295,91.0,37257.6328125,-0.0,1932.644287109375,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.56640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178793787956238,1.0,0.0,0.0,3.675302982330322,3.675326108932495,9.013211865749328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.724609375,0.0,1519.662109375,1895.4371337890625,0.0,2635.9345703125,0.9079285264015198,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612828850746155,0.3253563046455383,0.2941272258758545,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470277428627014,0.4257266521453857,0.4036392271518707,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551214933395386,0.3182083070278168,0.2238150238990783,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678557276725769,0.3329956829547882,0.3168946206569671,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.797447681427002,0.2552721202373504,1.1567319631576538,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,299.19744873046875,286.6523132324219,1.0,0.5316643714904785,1.0,1.0,0.0,1.0,-2.875809669494629,2.875802993774414,6.654487151536159e-06,2.2235302925109863,1.0,1.0,0.0,116.99596405029295,91.0,37257.6328125,-0.0,1932.644287109375,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.56640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178793787956238,1.0,0.0,0.0,3.675302982330322,3.675326108932495,9.013211865749328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.724609375,0.0,1519.662109375,1895.4371337890625,0.0,2635.9345703125,0.9079285264015198,1.0,0.0,3.0,1.0,0.0
12394980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.888978898525238,0.325502336025238,0.2938580811023712,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.979184091091156,0.4278187751770019,0.40517258644104,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822712898254395,0.3182872831821441,0.223549798130989,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8961055874824524,0.3332795798778534,0.3167295157909393,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218525648117065,0.2549202442169189,1.1530895233154297,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,299.1968994140625,286.6387939453125,1.0,0.524250328540802,1.0,1.0,0.0,1.0,-2.872433662414551,2.872426986694336,6.638808372372296e-06,2.220891237258911,1.0,1.0,0.0,106.1497802734375,79.0,37618.703125,-0.0,1874.049072265625,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,31574.427734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206738829612732,1.0,0.0,0.0,3.742757797241211,3.7427818775177,9.347096465717186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.83837890625,0.0,1604.881103515625,1895.4371337890625,0.0,2661.813720703125,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.888978898525238,0.325502336025238,0.2938580811023712,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.979184091091156,0.4278187751770019,0.40517258644104,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822712898254395,0.3182872831821441,0.223549798130989,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8961055874824524,0.3332795798778534,0.3167295157909393,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218525648117065,0.2549202442169189,1.1530895233154297,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,299.1968994140625,286.6387939453125,1.0,0.524250328540802,1.0,1.0,0.0,1.0,-2.872433662414551,2.872426986694336,6.638808372372296e-06,2.220891237258911,1.0,1.0,0.0,106.1497802734375,79.0,37618.703125,-0.0,1874.049072265625,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,31574.427734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206738829612732,1.0,0.0,0.0,3.742757797241211,3.7427818775177,9.347096465717186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.83837890625,0.0,1604.881103515625,1895.4371337890625,0.0,2661.813720703125,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395100,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.906527817249298,0.325564831495285,0.2937139272689819,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.9951874613761902,0.4288773536682129,0.405946135520935,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.8995482325553894,0.3183421790599823,0.2234239727258682,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.914454698562622,0.3334351480007171,0.3166542947292328,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.8361997604370117,0.2547644078731537,1.151328206062317,286.6302795410156,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,299.19677734375,286.6298217773437,1.0,0.5204117298126221,1.0,1.0,0.0,1.0,-2.870831251144409,2.870824813842773,6.631378255406162e-06,2.2196407318115234,1.0,1.0,0.0,100.53689575195312,79.0,37824.30859375,-0.0,1844.009521484375,1.0,283.1499938964844,285.5404052734375,293.9537048339844,296.4001159667969,293.1499938964844,293.1499938964844,283.1499938964844,32270.421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220282196998596,1.0,0.0,0.0,3.783783674240112,3.78380823135376,9.553134532325205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.23095703125,0.0,1658.2371826171875,1895.4371337890625,0.0,2674.369873046875,0.9317649006843568,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9206474423408508,0.3255696892738342,0.2936115860939026,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.4302411079406738,0.3973388671875,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.912861943244934,0.3183724284172058,0.2233508080244064,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.929230272769928,0.3335655033588409,0.3166497647762298,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.623291015625,0.8469029068946838,0.2545902729034424,1.1499295234680176,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,299.1973571777344,286.6216735839844,1.0,0.5159710049629211,1.0,1.0,0.0,1.0,-2.858616590499878,2.858610153198242,6.575946372322505e-06,2.210591077804565,1.0,1.0,0.0,96.44307708740234,67.0,37898.1796875,-0.0,1804.71826171875,1.0,283.1499938964844,285.5301818847656,293.9697265625,296.424560546875,293.1499938964844,293.1499938964844,283.1499938964844,32695.9453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232853412628174,1.0,0.0,0.0,3.808648824691773,3.808673858642578,9.679104095994262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.09130859375,0.0,1691.1439208984375,1895.4371337890625,0.0,2686.0322265625,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.948476791381836,0.3253741264343261,0.2932668030261993,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58563232421875,0.9990000128746032,0.4361608624458313,0.3672992885112762,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406948685646056,0.3183228373527527,0.2231625616550445,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570749402046204,0.3337224721908569,0.3165875375270843,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682787418365479,0.2541938126087188,1.1470608711242676,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,299.212890625,286.583984375,1.0,0.5053043365478516,1.0,1.0,0.0,1.0,-2.818361520767212,2.818355321884156,6.392054274328984e-06,2.1794652938842773,1.0,1.0,0.0,88.78431701660156,85.0,37936.2734375,-0.0,1705.5615234375,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.4600524902344,293.1499938964844,293.1499938964844,283.04998779296875,33814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248124122619629,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010134019466932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.01171875,0.0,1778.6387939453125,1895.4371337890625,0.0,2700.20947265625,0.955554723739624,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.948476791381836,0.3253741264343261,0.2932668030261993,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58563232421875,0.9990000128746032,0.4361608624458313,0.3672992885112762,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406948685646056,0.3183228373527527,0.2231625616550445,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570749402046204,0.3337224721908569,0.3165875375270843,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682787418365479,0.2541938126087188,1.1470608711242676,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,299.212890625,286.583984375,1.0,0.5053043365478516,1.0,1.0,0.0,1.0,-2.818361520767212,2.818355321884156,6.392054274328984e-06,2.1794652938842773,1.0,1.0,0.0,88.78431701660156,85.0,37936.2734375,-0.0,1705.5615234375,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.4600524902344,293.1499938964844,293.1499938964844,283.04998779296875,33814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248124122619629,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010134019466932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.01171875,0.0,1778.6387939453125,1895.4371337890625,0.0,2700.20947265625,0.955554723739624,1.0,0.0,3.0,1.0,0.0
