time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9519592523574828,0.3248502016067505,0.2928476333618164,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9990000128746032,0.4432445168495178,0.3631414771080017,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445257186889648,0.3180873990058899,0.2230121195316314,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609177708625792,0.3337185978889465,0.3165950775146484,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710893392562866,0.2537649273872375,1.145052790641785,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,299.2344055175781,286.5071105957031,1.0,0.504309892654419,1.0,1.0,0.0,1.0,-2.8102240562438965,2.8102176189422607,6.353794105962152e-06,2.172532320022583,1.0,1.0,0.0,87.63723754882812,105.0,38629.546875,-0.0,1687.7908935546875,1.0,283.05206298828125,285.4043884277344,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296917080879211,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287828899890885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.1142578125,0.0,1853.162841796875,1895.4371337890625,0.0,2745.576171875,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9519592523574828,0.3248502016067505,0.2928476333618164,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9990000128746032,0.4432445168495178,0.3631414771080017,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445257186889648,0.3180873990058899,0.2230121195316314,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609177708625792,0.3337185978889465,0.3165950775146484,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710893392562866,0.2537649273872375,1.145052790641785,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,299.2344055175781,286.5071105957031,1.0,0.504309892654419,1.0,1.0,0.0,1.0,-2.8102240562438965,2.8102176189422607,6.353794105962152e-06,2.172532320022583,1.0,1.0,0.0,87.63723754882812,105.0,38629.546875,-0.0,1687.7908935546875,1.0,283.05206298828125,285.4043884277344,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296917080879211,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287828899890885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.1142578125,0.0,1853.162841796875,1895.4371337890625,0.0,2745.576171875,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315470457077026,0.3235756456851959,0.2920574247837066,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462838172912597,0.3834602534770965,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243797063827516,0.3172929883003235,0.2226959466934204,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418079257011414,0.3332044184207916,0.3164184093475342,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549361824989319,0.2529346346855163,1.142701506614685,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,299.232421875,286.33465576171875,1.0,0.5106587409973145,1.0,1.0,0.0,1.0,-2.8302536010742188,2.830247163772583,6.444156042562099e-06,2.187774896621704,1.0,1.0,0.0,92.43118286132812,123.0,40403.48828125,-0.0,1741.3011474609375,1.0,282.7560119628906,285.198974609375,294.11865234375,296.74957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447865843772888,1.0,0.0,0.0,3.954878568649292,3.9549057483673096,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.92041015625,0.0,1893.5093994140625,1895.4371337890625,0.0,2886.467041015625,0.9733108282089232,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315470457077026,0.3235756456851959,0.2920574247837066,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462838172912597,0.3834602534770965,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243797063827516,0.3172929883003235,0.2226959466934204,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418079257011414,0.3332044184207916,0.3164184093475342,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549361824989319,0.2529346346855163,1.142701506614685,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,299.232421875,286.33465576171875,1.0,0.5106587409973145,1.0,1.0,0.0,1.0,-2.8302536010742188,2.830247163772583,6.444156042562099e-06,2.187774896621704,1.0,1.0,0.0,92.43118286132812,123.0,40403.48828125,-0.0,1741.3011474609375,1.0,282.7560119628906,285.198974609375,294.11865234375,296.74957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447865843772888,1.0,0.0,0.0,3.954878568649292,3.9549057483673096,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.92041015625,0.0,1893.5093994140625,1895.4371337890625,0.0,2886.467041015625,0.9733108282089232,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.90120130777359,0.3218060433864593,0.2908488810062408,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.9990000128746032,0.4442451000213623,0.4170956611633301,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8955732583999634,0.3160780370235443,0.2221292555332183,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9112238883972168,0.3322720527648926,0.3159167468547821,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.8315412998199463,0.2516732215881347,1.1389185190200806,286.1747131347656,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,299.20361328125,286.1751708984375,1.0,0.520895779132843,1.0,1.0,0.0,1.0,-2.863386869430542,2.863380193710327,6.595809736609226e-06,2.213337182998657,1.0,1.0,0.0,100.88005065917967,123.0,42290.4765625,0.0,1833.9202880859373,1.0,282.4569702148437,285.003173828125,294.1652526855469,296.9170227050781,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611319065093994,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.30322265625,0.0,1917.0777587890625,1895.4371337890625,0.0,3039.62109375,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.8999267816543579,0.3217357695102691,0.2907926738262176,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750793457031,0.9990000128746032,0.4440693259239197,0.4187091886997223,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.8943287134170532,0.3160291612148285,0.2221019864082336,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9098700881004332,0.3322338759899139,0.3158908486366272,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8304844498634338,0.2516176104545593,1.138730525970459,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,299.2020263671875,286.17578125,1.0,0.5213879942893982,1.0,1.0,0.0,1.0,-2.864930391311645,2.8649237155914307,6.602934718102915e-06,2.214535713195801,1.0,1.0,0.0,101.30558013916016,141.0,42318.2421875,0.0,1838.4652099609373,1.0,282.4559631347656,285.0030822753906,294.1640625,296.9151611328125,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614194393157959,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.26416015625,0.0,1917.830810546875,1895.4371337890625,0.0,3042.318115234375,0.9773216247558594,1.0,0.0,3.0,1.0,0.0
12395700,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04107666015625,0.882163405418396,0.3206405341625213,0.2901254892349243,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392761230469,0.986595332622528,0.4419456422328949,0.4199572205543518,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04119873046875,0.876986563205719,0.3152350783348083,0.2217815369367599,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408630371094,0.8920119404792786,0.3315809369087219,0.3155886828899383,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428771972656,0.8155801892280579,0.2507528960704803,1.1363705396652222,286.0394592285156,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,299.1807556152344,286.0269775390625,1.0,0.5275917053222656,1.0,1.0,0.0,1.0,-2.880266189575196,2.8802595138549805,6.645808753091842e-06,2.213865280151367,1.0,1.0,0.0,106.81314086914062,141.0,43667.25390625,0.0,1877.9571533203125,1.0,282.1932678222656,284.8324584960937,294.2070007324219,297.0946044921875,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719623684883118,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.4541015625,0.0,1926.0479736328125,1895.4371337890625,0.0,3141.21826171875,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8496782779693604,0.319366991519928,0.2895058691501617,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.950947880744934,0.4405548870563507,0.4188174605369568,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8452508449554443,0.3142910003662109,0.2215273082256317,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8591082692146301,0.3307806551456451,0.315382719039917,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7851821780204773,0.2497404962778091,1.1344729661941528,285.9926147460937,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,299.1642150878906,285.9914855957031,1.0,0.5319531559944153,1.0,1.0,0.0,1.0,-2.857186317443848,2.857179880142212,6.568692697328515e-06,2.209181785583496,1.0,1.0,0.0,119.57337188720705,144.0,43840.31640625,0.0,1915.1845703125,1.0,282.15594482421875,284.7897644042969,294.1954650878906,297.0516967773437,293.1499938964844,293.1499938964844,281.8500061035156,35735.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770238161087036,1.0,0.0,0.0,3.981771945953369,3.981799364089966,1.057903432410967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.60693359375,0.0,1932.4005126953125,1895.4371337890625,0.0,3188.68310546875,0.9797078371047974,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8239871859550476,0.3165924549102783,0.2875899374485016,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172159433364868,0.4389537572860718,0.4175209999084472,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203197121620178,0.3122009932994842,0.2205069214105606,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.833522617816925,0.3289659023284912,0.3142646551132202,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7598382234573364,0.2475143074989318,1.127283811569214,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,299.1395263671875,285.79736328125,1.0,0.537543773651123,1.0,1.0,0.0,1.0,-2.842118740081787,2.8421120643615723,6.499661594716599e-06,2.1975619792938232,1.0,1.0,0.0,132.0726318359375,132.0,45248.45703125,0.0,1951.660888671875,1.0,281.8558349609375,284.5701904296875,294.2196044921875,297.16387939453125,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897920846939087,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.787109375,0.0,1941.09619140625,1895.4371337890625,0.0,3308.262939453125,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8239871859550476,0.3165924549102783,0.2875899374485016,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172159433364868,0.4389537572860718,0.4175209999084472,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203197121620178,0.3122009932994842,0.2205069214105606,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.833522617816925,0.3289659023284912,0.3142646551132202,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7598382234573364,0.2475143074989318,1.127283811569214,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,299.1395263671875,285.79736328125,1.0,0.537543773651123,1.0,1.0,0.0,1.0,-2.842118740081787,2.8421120643615723,6.499661594716599e-06,2.1975619792938232,1.0,1.0,0.0,132.0726318359375,132.0,45248.45703125,0.0,1951.660888671875,1.0,281.8558349609375,284.5701904296875,294.2196044921875,297.16387939453125,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897920846939087,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.787109375,0.0,1941.09619140625,1895.4371337890625,0.0,3308.262939453125,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166571259498596,0.3136281669139862,0.2850948274135589,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002502441406,0.9096208214759828,0.4378923177719116,0.4165728092193603,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134756684303284,0.309927761554718,0.219046413898468,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269887566566467,0.3269457221031189,0.3125320374965668,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.7527772784233093,0.2451207786798477,1.1173299551010132,285.60028076171875,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,299.1197814941406,285.59881591796875,1.0,0.5359915494918823,1.0,1.0,0.0,1.0,-2.822184085845948,2.8221776485443115,6.408870831364766e-06,2.182178497314453,1.0,1.0,0.0,134.4912567138672,120.0,46581.21875,0.0,1931.330078125,1.0,281.5558166503906,284.3477478027344,294.24713134765625,297.2734069824219,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005627632141113,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.115234375,0.0,1946.274658203125,1895.4371337890625,0.0,3408.82958984375,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166571259498596,0.3136281669139862,0.2850948274135589,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002502441406,0.9096208214759828,0.4378923177719116,0.4165728092193603,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134756684303284,0.309927761554718,0.219046413898468,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269887566566467,0.3269457221031189,0.3125320374965668,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.7527772784233093,0.2451207786798477,1.1173299551010132,285.60028076171875,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,299.1197814941406,285.59881591796875,1.0,0.5359915494918823,1.0,1.0,0.0,1.0,-2.822184085845948,2.8221776485443115,6.408870831364766e-06,2.182178497314453,1.0,1.0,0.0,134.4912567138672,120.0,46581.21875,0.0,1931.330078125,1.0,281.5558166503906,284.3477478027344,294.24713134765625,297.2734069824219,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005627632141113,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.115234375,0.0,1946.274658203125,1895.4371337890625,0.0,3408.82958984375,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8178068995475769,0.3110271692276001,0.2827465236186981,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.9132608771324158,0.4370564818382263,0.4157343506813049,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8150944113731384,0.3079177439212799,0.2176236510276794,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.8288246989250183,0.3251324594020843,0.3107934892177582,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.7537811994552612,0.2430335283279419,1.107767105102539,285.40545654296875,284.95001220703125,295.6591491699219,291.23779296875,295.6576843261719,299.1050109863281,285.4026794433594,1.0,0.5315736532211304,1.0,1.0,0.0,1.0,-2.80306363105774,2.8030574321746826,6.322312856354984e-06,2.167388677597046,1.0,1.0,0.0,131.7255859375,120.0,47846.57421875,0.0,1887.7340087890625,1.0,281.26092529296875,284.1294250488281,294.28289794921875,297.3987121582031,293.1499938964844,293.1499938964844,281.25,35939.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098613262176514,1.0,0.0,0.0,3.9931180477142334,3.99314546585083,1.0639411129886869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.9287109375,0.0,1948.9669189453125,1895.4371337890625,0.0,3495.31689453125,0.9824064373970032,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.81850266456604,0.3105608820915222,0.2822742760181427,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.9146219491958618,0.4369253516197204,0.4155539572238922,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8158844113349915,0.3075557649135589,0.2173346728086471,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8296543955802917,0.3248034715652466,0.310436874628067,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.7544261813163757,0.2426512837409973,1.1058536767959597,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,299.1025695800781,285.39617919921875,1.0,0.5305117964744568,1.0,1.0,0.0,1.0,-2.799203395843506,2.799197196960449,6.3048855736269616e-06,2.164392232894897,1.0,1.0,0.0,130.88885498046875,108.0,47853.53515625,0.0,1877.6689453125,1.0,281.2558288574219,284.12255859375,294.2782287597656,297.383056640625,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100559949874878,1.0,0.0,0.0,3.993382453918457,3.9934098720550537,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.42529296875,0.0,1949.3538818359373,1895.4371337890625,0.0,3497.123046875,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259444236755371,0.3074010610580444,0.2792467772960663,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277743101119996,0.4359009265899658,0.4143770337104797,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8239020109176636,0.3051038384437561,0.2154694348573684,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380461931228638,0.3225621283054352,0.308115154504776,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615072131156921,0.24013152718544,1.0935178995132446,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,299.0868835449219,285.1900634765625,1.0,0.5226495862007141,1.0,1.0,0.0,1.0,-2.774294137954712,2.774287939071656,6.193092303874437e-06,2.14509391784668,1.0,1.0,0.0,123.9324188232422,96.0,49076.75390625,0.0,1805.966796875,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186778664588928,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.1357421875,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.951904296875,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259444236755371,0.3074010610580444,0.2792467772960663,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277743101119996,0.4359009265899658,0.4143770337104797,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8239020109176636,0.3051038384437561,0.2154694348573684,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380461931228638,0.3225621283054352,0.308115154504776,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615072131156921,0.24013152718544,1.0935178995132446,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,299.0868835449219,285.1900634765625,1.0,0.5226495862007141,1.0,1.0,0.0,1.0,-2.774294137954712,2.774287939071656,6.193092303874437e-06,2.14509391784668,1.0,1.0,0.0,123.9324188232422,96.0,49076.75390625,0.0,1805.966796875,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186778664588928,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.1357421875,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.951904296875,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8314900398254395,0.3058053255081177,0.277716189622879,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.937027096748352,0.4353671669960022,0.4137671291828155,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8297131061553955,0.3038659691810608,0.2145200222730636,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8441956043243408,0.3214213252067566,0.3069214224815368,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7669075727462769,0.2388674318790435,1.087237000465393,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,299.0797424316406,285.027099609375,1.0,0.5181352496147156,1.0,1.0,0.0,1.0,-2.7615981101989746,2.761591911315918,6.136477168183774e-06,2.13524866104126,1.0,1.0,0.0,119.62882995605467,96.0,50198.44140625,0.0,1766.3095703125,1.0,280.6927185058594,283.7128601074219,294.3520202636719,297.6533203125,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249594211578368,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.11962890625,0.0,1951.798583984375,1895.4371337890625,0.0,3634.854736328125,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8378592133522034,0.3041493594646454,0.2760676741600036,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9472673535346984,0.4347689151763916,0.4130345284938812,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8363631367683411,0.3025782406330108,0.2134981453418731,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8513081073760986,0.3202285766601562,0.3056322336196899,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.773195743560791,0.2375680804252624,1.0806336402893066,284.98248291015625,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,299.07232666015625,284.98065185546875,1.0,0.5133053064346313,1.0,1.0,0.0,1.0,-2.748023509979248,2.7480175495147705,6.076240879338002e-06,2.124725818634033,1.0,1.0,0.0,115.05966186523438,84.0,50255.87890625,0.0,1724.4365234375,1.0,280.6556701660156,283.6648254394531,294.3462829589844,297.60089111328125,293.1499938964844,293.1499938964844,280.3500061035156,35980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266153573989868,1.0,0.0,0.0,3.995373964309693,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.34130859375,0.0,1952.2718505859373,1895.4371337890625,0.0,3650.0791015625,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8500733375549316,0.3016153872013092,0.2736095786094665,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.964930772781372,0.4338115155696869,0.4119376540184021,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8489941358566284,0.3006085157394409,0.2119688838720321,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8648496270179749,0.318394124507904,0.3036897778511047,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.785201370716095,0.235597088932991,1.0707107782363892,284.7873840332031,284.95001220703125,295.8737487792969,291.3480834960937,295.87225341796875,299.06182861328125,284.7831726074219,1.0,0.5056115984916687,1.0,1.0,0.0,1.0,-2.7276551723480225,2.727649211883545,5.986403721180977e-06,2.10893177986145,0.9968147277832032,0.9968147277832032,0.0,107.60931396484376,84.0,51390.04296875,0.0,1659.568603515625,1.0,280.36553955078125,283.4477233886719,294.3868408203125,297.7333068847656,293.1499938964844,293.1499938964844,280.3500061035156,36074.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338591694831848,1.0,0.0,0.0,3.993547201156616,3.993574857711792,1.0641698509061823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.958984375,0.0,1950.6376953125,1895.4371337890625,0.0,3716.462890625,0.9825671911239624,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8546745777130127,0.3008093237876892,0.2727663218975067,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.970934808254242,0.4335145056247711,0.4115352630615234,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8537461161613464,0.2999798953533172,0.2114438712596893,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.8699361681938171,0.3178040683269501,0.3030205368995666,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.7896850109100342,0.2349626421928405,1.0673545598983765,284.7717590332031,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,299.0586853027344,284.7699279785156,1.0,0.5029903650283813,1.0,1.0,0.0,1.0,-2.720689296722412,2.7206833362579346,5.955806955171283e-06,2.103518009185791,0.9960428476333618,0.9960428476333618,0.0,105.09953308105467,72.0,51379.22265625,0.0,1637.7706298828125,1.0,280.35577392578125,283.4343566894531,294.38140869140625,297.70703125,293.1499938964844,293.1499938964844,280.04998779296875,36096.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339169263839722,1.0,0.0,0.0,3.99241042137146,3.9924378395080566,1.063564013747964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.5380859375,0.0,1949.315185546875,1895.4371337890625,0.0,3716.9912109375,0.9823301434516908,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8781225681304932,0.2974065840244293,0.2693771421909332,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.9960652589797974,0.4321479797363281,0.4099039435386657,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778548240661621,0.2973209619522095,0.2093274444341659,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.8954062461853027,0.3152938783168793,0.3003022670745849,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117280006408691,0.2323261052370071,1.0538095235824585,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,299.0453491210937,284.559326171875,1.0,0.4920002222061157,1.0,1.0,0.0,1.0,-2.692568778991699,2.6925628185272217,5.833136128785554e-06,2.081685304641724,0.989116668701172,0.989116668701172,0.0,94.51262664794922,60.0,52442.28125,0.0,1548.755615234375,1.0,280.0558166503906,283.2049560546875,294.4167175292969,297.8099670410156,293.1499938964844,293.1499938964844,279.75,36258.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405922293663024,1.0,0.0,0.0,3.983488082885742,3.983515501022339,1.0588155419100076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.33056640625,0.0,1938.9139404296875,1895.4371337890625,0.0,3777.82861328125,0.9804033637046814,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8781225681304932,0.2974065840244293,0.2693771421909332,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.9960652589797974,0.4321479797363281,0.4099039435386657,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778548240661621,0.2973209619522095,0.2093274444341659,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.8954062461853027,0.3152938783168793,0.3003022670745849,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117280006408691,0.2323261052370071,1.0538095235824585,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,299.0453491210937,284.559326171875,1.0,0.4920002222061157,1.0,1.0,0.0,1.0,-2.692568778991699,2.6925628185272217,5.833136128785554e-06,2.081685304641724,0.989116668701172,0.989116668701172,0.0,94.51262664794922,60.0,52442.28125,0.0,1548.755615234375,1.0,280.0558166503906,283.2049560546875,294.4167175292969,297.8099670410156,293.1499938964844,293.1499938964844,279.75,36258.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405922293663024,1.0,0.0,0.0,3.983488082885742,3.983515501022339,1.0588155419100076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.33056640625,0.0,1938.9139404296875,1895.4371337890625,0.0,3777.82861328125,0.9804033637046814,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314514160156,0.8962128162384033,0.2938896119594574,0.2660408020019531,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33087158203125,0.9990000128746032,0.4324541389942169,0.3877318501472473,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314514160156,0.8966687321662903,0.2945034503936767,0.2072271257638931,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3313293457031,0.915785789489746,0.312608540058136,0.2975870966911316,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.827070951461792,0.2295759171247482,1.040527105331421,284.3309326171875,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,299.0380859375,284.3275146484375,1.0,0.4791499972343445,1.0,1.0,0.0,1.0,-2.640197515487671,2.640192031860352,5.608837909676367e-06,2.041393756866455,0.9790292382240297,0.9790292382240297,0.0,86.43616485595703,48.0,53134.12109375,0.0,1440.017578125,1.0,279.75592041015625,282.9610900878906,294.4498596191406,297.896728515625,293.1499938964844,293.1499938964844,279.45001220703125,36464.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462782144546508,1.0,0.0,0.0,3.967197895050049,3.9672253131866455,1.0501734095669235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.84912109375,0.0,1919.3050537109373,1895.4371337890625,0.0,3829.372314453125,0.9768379330635072,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314514160156,0.8962128162384033,0.2938896119594574,0.2660408020019531,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33087158203125,0.9990000128746032,0.4324541389942169,0.3877318501472473,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314514160156,0.8966687321662903,0.2945034503936767,0.2072271257638931,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3313293457031,0.915785789489746,0.312608540058136,0.2975870966911316,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.827070951461792,0.2295759171247482,1.040527105331421,284.3309326171875,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,299.0380859375,284.3275146484375,1.0,0.4791499972343445,1.0,1.0,0.0,1.0,-2.640197515487671,2.640192031860352,5.608837909676367e-06,2.041393756866455,0.9790292382240297,0.9790292382240297,0.0,86.43616485595703,48.0,53134.12109375,0.0,1440.017578125,1.0,279.75592041015625,282.9610900878906,294.4498596191406,297.896728515625,293.1499938964844,293.1499938964844,279.45001220703125,36464.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462782144546508,1.0,0.0,0.0,3.967197895050049,3.9672253131866455,1.0501734095669235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.84912109375,0.0,1919.3050537109373,1895.4371337890625,0.0,3829.372314453125,0.9768379330635072,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189289808273317,0.2902470231056213,0.2625786364078522,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4365986585617065,0.3570647835731506,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202550053596495,0.2914951145648956,0.2049917131662368,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853271484375,0.9418587684631348,0.3097220063209533,0.2946795523166656,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451669812202454,0.2267298102378845,1.026750922203064,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,299.048583984375,284.0810852050781,1.0,0.4644360244274139,1.0,1.0,0.0,1.0,-2.576458692550659,2.576453447341919,5.341034466255223e-06,1.9919812679290767,0.965530514717102,0.965530514717102,0.0,78.11705780029297,51.0,53562.09765625,0.0,1319.6453857421875,1.0,279.4560546875,282.7082824707031,294.4790954589844,297.9587097167969,293.1499938964844,293.1499938964844,279.1499938964844,36725.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499660730361938,1.0,0.0,0.0,3.9414255619049072,3.9414525032043457,1.0365730531702866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.3115234375,0.0,1888.0657958984373,1895.4371337890625,0.0,3862.65625,0.9711709022521972,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189289808273317,0.2902470231056213,0.2625786364078522,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4365986585617065,0.3570647835731506,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202550053596495,0.2914951145648956,0.2049917131662368,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853271484375,0.9418587684631348,0.3097220063209533,0.2946795523166656,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451669812202454,0.2267298102378845,1.026750922203064,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,299.048583984375,284.0810852050781,1.0,0.4644360244274139,1.0,1.0,0.0,1.0,-2.576458692550659,2.576453447341919,5.341034466255223e-06,1.9919812679290767,0.965530514717102,0.965530514717102,0.0,78.11705780029297,51.0,53562.09765625,0.0,1319.6453857421875,1.0,279.4560546875,282.7082824707031,294.4790954589844,297.9587097167969,293.1499938964844,293.1499938964844,279.1499938964844,36725.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499660730361938,1.0,0.0,0.0,3.9414255619049072,3.9414525032043457,1.0365730531702866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.3115234375,0.0,1888.0657958984373,1895.4371337890625,0.0,3862.65625,0.9711709022521972,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9284679293632508,0.2884620130062103,0.2609159350395202,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.9990000128746032,0.4396897852420807,0.3454979658126831,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91680908203125,0.9301680326461792,0.2899737656116485,0.2038898468017578,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162902832031,0.951768696308136,0.3082544207572937,0.293238878250122,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192810058594,0.8523704409599304,0.2253274023532867,1.0200923681259155,283.91485595703125,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,299.0588684082031,283.9023742675781,1.0,0.4588001370429992,1.0,1.0,0.0,1.0,-2.549490451812744,2.549485445022583,5.229226189840119e-06,1.9708331823349,0.9569827914237976,0.9569827914237976,0.0,75.0143051147461,51.0,54279.76171875,0.0,1272.174560546875,1.0,279.1941833496094,282.5179748535156,294.51593017578125,298.0932006835937,293.1499938964844,293.1499938964844,279.1499938964844,36885.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953252375125885,1.0,0.0,0.0,3.924506187438965,3.9245331287384033,1.0276927469021755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.21337890625,0.0,1867.6767578125,1895.4371337890625,0.0,3892.214111328125,0.9674221873283386,1.0,0.0,3.0,1.0,0.0
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515319824219,0.935046374797821,0.2866858541965484,0.2592250406742096,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8512268066406,0.9990000128746032,0.4427355825901031,0.3370797038078308,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9370685815811156,0.2884174883365631,0.2027504593133926,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.9584824442863464,0.3067487776279449,0.291749358177185,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519592285156,0.8574113249778748,0.2239196002483368,1.013416051864624,283.8511657714844,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,299.0680236816406,283.8487548828125,1.0,0.4539896845817566,1.0,1.0,0.0,1.0,-2.526157855987549,2.5261526107788086,5.133639660925837e-06,1.952629327774048,0.9489634037017822,0.9489634037017822,0.0,72.68562316894531,69.0,54062.953125,0.0,1233.37744140625,1.0,279.1561279296875,282.46844482421875,294.5110778808594,298.0185546875,293.1499938964844,293.1499938964844,278.8500061035156,37036.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521570205688475,1.0,0.0,0.0,3.90422296524048,3.904249668121338,1.0170973610001963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.0458984375,0.0,1843.1158447265625,1895.4371337890625,0.0,3882.37353515625,0.9629712104797364,1.0,0.0,3.0,1.0,0.0
12397020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.925872564315796,0.2833672761917114,0.256228893995285,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468735158443451,0.3417372107505798,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9283728003501892,0.2854306399822235,0.200672909617424,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9505324363708496,0.3038439452648163,0.2890205085277557,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502978682518005,0.2212378233671188,1.0014152526855469,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,299.0776062011719,283.6591491699219,1.0,0.4523158073425293,1.0,1.0,0.0,1.0,-2.5079245567321777,2.5079195499420166,5.058710030425573e-06,1.9379643201828003,0.9300856590270996,0.9300856590270996,0.0,72.89766693115234,87.0,54941.33984375,0.0,1212.21728515625,1.0,278.85650634765625,282.2634582519531,294.55096435546875,298.1030578613281,293.1499938964844,293.1499938964844,278.54998779296875,37378.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545249342918396,1.0,0.0,0.0,3.854246139526367,3.854272365570069,9.912247378451866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.111328125,0.0,1783.390625,1895.4371337890625,0.0,3903.63330078125,0.9519411325454712,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.925872564315796,0.2833672761917114,0.256228893995285,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468735158443451,0.3417372107505798,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9283728003501892,0.2854306399822235,0.200672909617424,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9505324363708496,0.3038439452648163,0.2890205085277557,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502978682518005,0.2212378233671188,1.0014152526855469,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,299.0776062011719,283.6591491699219,1.0,0.4523158073425293,1.0,1.0,0.0,1.0,-2.5079245567321777,2.5079195499420166,5.058710030425573e-06,1.9379643201828003,0.9300856590270996,0.9300856590270996,0.0,72.89766693115234,87.0,54941.33984375,0.0,1212.21728515625,1.0,278.85650634765625,282.2634582519531,294.55096435546875,298.1030578613281,293.1499938964844,293.1499938964844,278.54998779296875,37378.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545249342918396,1.0,0.0,0.0,3.854246139526367,3.854272365570069,9.912247378451866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.111328125,0.0,1783.390625,1895.4371337890625,0.0,3903.63330078125,0.9519411325454712,1.0,0.0,3.0,1.0,0.0
12397140,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.899735689163208,0.2801851332187652,0.2535391449928283,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113830566406,0.9990000128746032,0.4460814595222473,0.3653173446655273,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111083984375,0.9022883176803588,0.2826632559299469,0.1988296657800674,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111694335937,0.9235367178916932,0.3011056780815124,0.2865739166736603,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297404646873474,0.2186549603939056,0.9906001687049866,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,299.0639038085937,283.5135803222656,1.0,0.4570772349834442,1.0,1.0,0.0,1.0,-2.514857292175293,2.5148520469665527,5.086098553874763e-06,1.943010926246643,0.909564197063446,0.909564197063446,0.0,77.57147979736328,105.0,56142.67578125,0.0,1240.62255859375,1.0,278.5569152832031,282.09454345703125,294.59765625,298.2187194824219,293.1499938964844,293.1499938964844,278.25,37738.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585753083229064,1.0,0.0,0.0,3.7908027172088623,3.790828466415405,9.588609373167856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.154296875,0.0,1709.044921875,1895.4371337890625,0.0,3939.8759765625,0.9379337430000304,1.0,0.0,3.0,1.0,0.0
12397200,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.899735689163208,0.2801851332187652,0.2535391449928283,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113830566406,0.9990000128746032,0.4460814595222473,0.3653173446655273,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111083984375,0.9022883176803588,0.2826632559299469,0.1988296657800674,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111694335937,0.9235367178916932,0.3011056780815124,0.2865739166736603,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297404646873474,0.2186549603939056,0.9906001687049866,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,299.0639038085937,283.5135803222656,1.0,0.4570772349834442,1.0,1.0,0.0,1.0,-2.514857292175293,2.5148520469665527,5.086098553874763e-06,1.943010926246643,0.909564197063446,0.909564197063446,0.0,77.57147979736328,105.0,56142.67578125,0.0,1240.62255859375,1.0,278.5569152832031,282.09454345703125,294.59765625,298.2187194824219,293.1499938964844,293.1499938964844,278.25,37738.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585753083229064,1.0,0.0,0.0,3.7908027172088623,3.790828466415405,9.588609373167856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.154296875,0.0,1709.044921875,1895.4371337890625,0.0,3939.8759765625,0.9379337430000304,1.0,0.0,3.0,1.0,0.0
