time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397260,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681421279907227,0.2769537568092346,0.2509363889694214,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400434195995331,0.4015640318393707,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712463974952698,0.2801539599895477,0.1972601413726806,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.890102207660675,0.2985645830631256,0.284423679113388,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.39996337890625,0.8022398352622986,0.2161212414503097,0.9805971384048462,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,299.0291442871094,283.40484619140625,1.0,0.4665811657905578,1.0,1.0,0.0,1.0,-2.5387799739837646,2.5387747287750244,5.182909717404982e-06,1.9612982273101809,0.887833297252655,0.887833297252655,0.0,85.7940902709961,108.0,57540.74609375,0.0,1305.5845947265625,1.0,278.2574157714844,281.9570617675781,294.6445007324219,298.3508605957031,293.1499938964844,293.1499938964844,278.54998779296875,38109.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643074870109558,1.0,0.0,0.0,3.7133126258850098,3.713337659835816,9.200603585668432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.833984375,0.0,1620.8125,1895.4371337890625,0.0,3990.88916015625,0.920843243598938,1.0,0.0,3.0,1.0,0.0
12397320,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681421279907227,0.2769537568092346,0.2509363889694214,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400434195995331,0.4015640318393707,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712463974952698,0.2801539599895477,0.1972601413726806,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.890102207660675,0.2985645830631256,0.284423679113388,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.39996337890625,0.8022398352622986,0.2161212414503097,0.9805971384048462,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,299.0291442871094,283.40484619140625,1.0,0.4665811657905578,1.0,1.0,0.0,1.0,-2.5387799739837646,2.5387747287750244,5.182909717404982e-06,1.9612982273101809,0.887833297252655,0.887833297252655,0.0,85.7940902709961,108.0,57540.74609375,0.0,1305.5845947265625,1.0,278.2574157714844,281.9570617675781,294.6445007324219,298.3508605957031,293.1499938964844,293.1499938964844,278.54998779296875,38109.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643074870109558,1.0,0.0,0.0,3.7133126258850098,3.713337659835816,9.200603585668432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.833984375,0.0,1620.8125,1895.4371337890625,0.0,3990.88916015625,0.920843243598938,1.0,0.0,3.0,1.0,0.0
12397380,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.838715672492981,0.2750460207462311,0.2491886168718338,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808374047279358,0.4332966804504394,0.4121091067790985,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.842182457447052,0.2788608968257904,0.1963654607534408,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595016002655029,0.2972351908683777,0.2831747233867645,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705017089844,0.7735109329223633,0.2144063264131546,0.9734234809875488,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,299.0028381347656,283.6763916015625,1.0,0.472920298576355,1.0,1.0,0.0,1.0,-2.5381946563720703,2.53818941116333,5.181220330996439e-06,1.9612005949020384,0.8729169964790344,0.8729169964790344,0.0,95.2604522705078,111.0,56370.32421875,0.0,1345.7821044921875,1.0,278.5423278808594,282.2409973144531,294.6291198730469,298.2034606933594,293.1499938964844,293.1499938964844,278.8500061035156,38046.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534621238708496,1.0,0.0,0.0,3.636007070541382,3.636031150817871,8.821505730338686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.83251953125,0.0,1532.9093017578125,1895.4371337890625,0.0,3894.097412109375,0.9035940170288086,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.838715672492981,0.2750460207462311,0.2491886168718338,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808374047279358,0.4332966804504394,0.4121091067790985,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.842182457447052,0.2788608968257904,0.1963654607534408,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595016002655029,0.2972351908683777,0.2831747233867645,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705017089844,0.7735109329223633,0.2144063264131546,0.9734234809875488,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,299.0028381347656,283.6763916015625,1.0,0.472920298576355,1.0,1.0,0.0,1.0,-2.5381946563720703,2.53818941116333,5.181220330996439e-06,1.9612005949020384,0.8729169964790344,0.8729169964790344,0.0,95.2604522705078,111.0,56370.32421875,0.0,1345.7821044921875,1.0,278.5423278808594,282.2409973144531,294.6291198730469,298.2034606933594,293.1499938964844,293.1499938964844,278.8500061035156,38046.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534621238708496,1.0,0.0,0.0,3.636007070541382,3.636031150817871,8.821505730338686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.83251953125,0.0,1532.9093017578125,1895.4371337890625,0.0,3894.097412109375,0.9035940170288086,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.843505859375,0.8282071948051453,0.2745425999164581,0.2487521916627884,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470764160156,0.9678351879119872,0.4321528375148773,0.4104834794998169,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436584472656,0.8318470120429993,0.278626799583435,0.1962232589721679,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84423828125,0.8485760688781738,0.2970023453235626,0.282981812953949,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406066894531,0.7630279660224915,0.2139073312282562,0.971402108669281,283.8461608886719,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,299.0035095214844,283.8605041503906,1.0,0.47507444024086,1.0,1.0,0.0,1.0,-2.532879590988159,2.532874584197998,5.159285137779079e-06,1.9569600820541384,0.8672328591346741,0.8672328591346741,0.0,99.30348205566406,111.0,55233.1796875,0.0,1356.5098876953125,1.0,278.7979736328125,282.4415588378906,294.6207580566406,298.0624084472656,293.1499938964844,293.1499938964844,278.8500061035156,37949.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945612609386444,1.0,0.0,0.0,3.599498987197876,3.599522829055786,8.645246794003469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.34716796875,0.0,1492.08935546875,1895.4371337890625,0.0,3823.35205078125,0.8954508900642395,1.0,0.0,3.0,1.0,0.0
12397560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.8211766481399536,0.2743024826049804,0.2485723346471786,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93658447265625,0.9587126970291138,0.4320023357868194,0.4100485146045685,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.825035035610199,0.2786533832550049,0.1962641328573227,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.8414463400840759,0.2970210611820221,0.2830311954021454,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9344177246094,0.756105363368988,0.2136414647102356,0.9703651070594788,283.936279296875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,299.0101318359375,283.94140625,1.0,0.476981520652771,1.0,1.0,0.0,1.0,-2.530998468399048,2.5309934616088867,5.1513779908418655e-06,1.9553804397583008,0.8614282608032227,0.8614282608032227,0.0,102.3470687866211,99.0,55048.2265625,0.0,1367.2525634765625,1.0,278.8414306640625,282.5233459472656,294.6581726074219,298.1356811523437,293.1499938964844,293.1499938964844,279.1499938964844,37842.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417380690574646,1.0,0.0,0.0,3.5659899711608887,3.5660133361816406,8.485032481075905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.6513671875,0.0,1455.1629638671875,1895.4371337890625,0.0,3788.23681640625,0.887888491153717,1.0,0.0,3.0,1.0,0.0
12397620,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235714435577393,0.274300068616867,0.2483723312616348,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626317620277404,0.4332360625267029,0.4107035994529724,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279178738594055,0.2791761755943298,0.1964777410030365,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2024841308594,0.8444110751152039,0.2975224554538727,0.2833021581172943,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.758296012878418,0.2135767936706543,0.9691214561462402,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,299.0311279296875,284.2082214355469,1.0,0.4756443202495575,1.0,1.0,0.0,1.0,-2.5306296348571777,2.530624389648437,5.149552180228056e-06,1.954930305480957,0.8535239696502686,0.8535239696502686,0.0,101.12472534179688,87.0,53872.03515625,0.0,1361.5125732421875,1.0,279.1407470703125,282.8039855957031,294.6991271972656,298.0981750488281,293.1499938964844,293.1499938964844,279.45001220703125,37525.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308918714523317,1.0,0.0,0.0,3.507578134536743,3.507601261138916,8.2093362152591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.60205078125,0.0,1391.3846435546875,1895.4371337890625,0.0,3689.313720703125,0.8746969699859619,1.0,0.0,3.0,1.0,0.0
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235714435577393,0.274300068616867,0.2483723312616348,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626317620277404,0.4332360625267029,0.4107035994529724,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279178738594055,0.2791761755943298,0.1964777410030365,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2024841308594,0.8444110751152039,0.2975224554538727,0.2833021581172943,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.758296012878418,0.2135767936706543,0.9691214561462402,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,299.0311279296875,284.2082214355469,1.0,0.4756443202495575,1.0,1.0,0.0,1.0,-2.5306296348571777,2.530624389648437,5.149552180228056e-06,1.954930305480957,0.8535239696502686,0.8535239696502686,0.0,101.12472534179688,87.0,53872.03515625,0.0,1361.5125732421875,1.0,279.1407470703125,282.8039855957031,294.6991271972656,298.0981750488281,293.1499938964844,293.1499938964844,279.45001220703125,37525.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308918714523317,1.0,0.0,0.0,3.507578134536743,3.507601261138916,8.2093362152591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.60205078125,0.0,1391.3846435546875,1895.4371337890625,0.0,3689.313720703125,0.8746969699859619,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383259773254395,0.2748152911663055,0.2484918981790542,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814623594284058,0.4355998933315277,0.4124574661254883,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8433002829551697,0.2802054584026336,0.1969291269779205,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.8605929613113403,0.2985301911830902,0.2838923931121826,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627380371094,0.7727793455123901,0.2140256464481353,0.9694197773933412,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,299.0576171875,284.4693908691406,1.0,0.471604585647583,1.0,1.0,0.0,1.0,-2.534487247467041,2.534482002258301,5.164967660675757e-06,1.957762122154236,0.8490641713142395,0.8490641713142395,0.0,94.97216796875,75.0,52805.18359375,0.0,1339.8499755859375,1.0,279.44024658203125,283.0768737792969,294.7413024902344,298.0716247558594,293.1499938964844,293.1499938964844,279.75,37139.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210163950920104,1.0,0.0,0.0,3.463563919067383,3.4635863304138184,8.004601568245562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.37744140625,0.0,1343.5621337890625,1895.4371337890625,0.0,3598.535400390625,0.864650547504425,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383259773254395,0.2748152911663055,0.2484918981790542,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814623594284058,0.4355998933315277,0.4124574661254883,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8433002829551697,0.2802054584026336,0.1969291269779205,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.8605929613113403,0.2985301911830902,0.2838923931121826,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627380371094,0.7727793455123901,0.2140256464481353,0.9694197773933412,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,299.0576171875,284.4693908691406,1.0,0.471604585647583,1.0,1.0,0.0,1.0,-2.534487247467041,2.534482002258301,5.164967660675757e-06,1.957762122154236,0.8490641713142395,0.8490641713142395,0.0,94.97216796875,75.0,52805.18359375,0.0,1339.8499755859375,1.0,279.44024658203125,283.0768737792969,294.7413024902344,298.0716247558594,293.1499938964844,293.1499938964844,279.75,37139.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210163950920104,1.0,0.0,0.0,3.463563919067383,3.4635863304138184,8.004601568245562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.37744140625,0.0,1343.5621337890625,1895.4371337890625,0.0,3598.535400390625,0.864650547504425,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.8610474467277527,0.2756722569465637,0.2489023655653,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387560784816742,0.4082624316215515,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669451475143433,0.2815892994403839,0.1976111233234405,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854682445526123,0.2998912036418915,0.2847943007946014,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950757145881653,0.2148301750421524,0.9712178111076356,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,299.086669921875,284.7166442871094,1.0,0.4657812118530273,1.0,1.0,0.0,1.0,-2.534543037414551,2.5345380306243896,5.165059974387987e-06,1.9577364921569824,0.8478639721870422,0.8478639721870422,0.0,87.08915710449219,63.0,51755.03515625,0.0,1305.5914306640625,1.0,279.7398681640625,283.33551025390625,294.782470703125,298.0503234863281,293.1499938964844,293.1499938964844,280.04998779296875,36718.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119150638580322,1.0,0.0,0.0,3.435436487197876,3.4354586601257324,7.875119081290904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.1201171875,0.0,1312.357666015625,1895.4371337890625,0.0,3514.36767578125,0.8580906987190247,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.8610474467277527,0.2756722569465637,0.2489023655653,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387560784816742,0.4082624316215515,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669451475143433,0.2815892994403839,0.1976111233234405,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854682445526123,0.2998912036418915,0.2847943007946014,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950757145881653,0.2148301750421524,0.9712178111076356,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,299.086669921875,284.7166442871094,1.0,0.4657812118530273,1.0,1.0,0.0,1.0,-2.534543037414551,2.5345380306243896,5.165059974387987e-06,1.9577364921569824,0.8478639721870422,0.8478639721870422,0.0,87.08915710449219,63.0,51755.03515625,0.0,1305.5914306640625,1.0,279.7398681640625,283.33551025390625,294.782470703125,298.0503234863281,293.1499938964844,293.1499938964844,280.04998779296875,36718.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119150638580322,1.0,0.0,0.0,3.435436487197876,3.4354586601257324,7.875119081290904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.1201171875,0.0,1312.357666015625,1895.4371337890625,0.0,3514.36767578125,0.8580906987190247,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820432424545288,0.2766198813915252,0.2495196908712387,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.4458254277706146,0.3809693157672882,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888282775878906,0.2830799221992492,0.1984695196151733,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081684350967408,0.3013634979724884,0.2859373092651367,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146517872810364,0.2157737612724304,0.9742327332496644,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,299.1302795410156,284.9177551269531,1.0,0.4571944773197174,1.0,1.0,0.0,1.0,-2.50801157951355,2.5080065727233887,5.057806902186712e-06,1.937388300895691,0.8490411639213562,0.8490411639213562,0.0,80.45172119140625,51.0,50408.60546875,0.0,1244.5985107421875,1.0,280.0396423339844,283.5569763183594,294.8171691894531,298.0088806152344,293.1499938964844,293.1499938964844,280.3500061035156,36333.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024561643600464,1.0,0.0,0.0,3.4220876693725586,3.422109603881836,7.8140391224224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.9462890625,0.0,1296.4190673828125,1895.4371337890625,0.0,3426.468505859375,0.8548210859298706,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820432424545288,0.2766198813915252,0.2495196908712387,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.4458254277706146,0.3809693157672882,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888282775878906,0.2830799221992492,0.1984695196151733,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081684350967408,0.3013634979724884,0.2859373092651367,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146517872810364,0.2157737612724304,0.9742327332496644,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,299.1302795410156,284.9177551269531,1.0,0.4571944773197174,1.0,1.0,0.0,1.0,-2.50801157951355,2.5080065727233887,5.057806902186712e-06,1.937388300895691,0.8490411639213562,0.8490411639213562,0.0,80.45172119140625,51.0,50408.60546875,0.0,1244.5985107421875,1.0,280.0396423339844,283.5569763183594,294.8171691894531,298.0088806152344,293.1499938964844,293.1499938964844,280.3500061035156,36333.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024561643600464,1.0,0.0,0.0,3.4220876693725586,3.422109603881836,7.8140391224224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.9462890625,0.0,1296.4190673828125,1895.4371337890625,0.0,3426.468505859375,0.8548210859298706,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8957428336143494,0.2771061360836029,0.2498099356889724,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.4509932994842529,0.3646329045295715,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9029585719108582,0.2838351130485534,0.1988863795995712,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9241134524345398,0.3021118640899658,0.2864963412284851,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8263521790504456,0.2162851989269256,0.9758033752441406,285.0481872558594,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,299.1600952148437,285.05889892578125,1.0,0.4521262645721435,1.0,1.0,0.0,1.0,-2.491795301437378,2.491790294647217,4.992512003809679e-06,1.924793362617493,0.8509549498558044,0.8509549498558044,0.0,76.6563491821289,51.0,49284.23828125,0.0,1208.8646240234375,1.0,280.2921142578125,283.7157897949219,294.8121032714844,297.8863525390625,293.1499938964844,293.1499938964844,280.3500061035156,36143.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895287811756134,1.0,0.0,0.0,3.420165538787842,3.420187473297119,7.80526306698448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.236328125,0.0,1293.19189453125,1895.4371337890625,0.0,3359.62158203125,0.8542828559875488,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.912600874900818,0.2776605188846588,0.2501809298992157,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9990000128746032,0.4571508467197418,0.3464284539222717,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.9210928082466124,0.2846494913101196,0.199353352189064,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.9433770179748536,0.30291548371315,0.2871175706386566,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.8401696085929871,0.2168670147657394,0.9776906371116638,285.0981140136719,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,299.1946716308594,285.098876953125,1.0,0.4466140866279602,1.0,1.0,0.0,1.0,-2.4739468097686768,2.4739420413970947,4.921136678603944e-06,1.9109253883361816,0.8524981737136841,0.8524981737136841,0.0,72.60660552978516,54.0,49016.8671875,0.0,1170.5772705078125,1.0,280.3395690917969,283.7608947753906,294.84820556640625,297.9560546875,293.1499938964844,293.1499938964844,280.6499938964844,35981.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891727089881897,1.0,0.0,0.0,3.422046899795532,3.4220685958862305,7.813852107574348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.21142578125,0.0,1293.9066162109375,1895.4371337890625,0.0,3326.35546875,0.8545265793800354,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9411113262176514,0.2788540124893188,0.2510365545749664,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708308279514313,0.3209869861602783,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503180384635924,0.2863672971725464,0.2003847807645797,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707759618759156,0.3046083152294159,0.2884924411773681,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624944686889648,0.2182005047798156,0.9825077056884766,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,299.2694091796875,285.2839050292969,1.0,0.4402075111865997,1.0,1.0,0.0,1.0,-2.453066110610962,2.45306134223938,4.837670530832838e-06,1.894368052482605,0.8583794236183167,0.8583794236183167,0.0,67.3698959350586,74.0,47830.65234375,0.0,1124.3685302734375,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.91046142578125,293.1499938964844,293.1499938964844,280.95001220703125,35645.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803457617759705,1.0,0.0,0.0,3.434494972229004,3.434516906738281,7.870803528930992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.38232421875,0.0,1303.869873046875,1895.4371337890625,0.0,3219.82080078125,0.8570223450660706,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9411113262176514,0.2788540124893188,0.2510365545749664,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708308279514313,0.3209869861602783,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503180384635924,0.2863672971725464,0.2003847807645797,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707759618759156,0.3046083152294159,0.2884924411773681,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624944686889648,0.2182005047798156,0.9825077056884766,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,299.2694091796875,285.2839050292969,1.0,0.4402075111865997,1.0,1.0,0.0,1.0,-2.453066110610962,2.45306134223938,4.837670530832838e-06,1.894368052482605,0.8583794236183167,0.8583794236183167,0.0,67.3698959350586,74.0,47830.65234375,0.0,1124.3685302734375,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.91046142578125,293.1499938964844,293.1499938964844,280.95001220703125,35645.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803457617759705,1.0,0.0,0.0,3.434494972229004,3.434516906738281,7.870803528930992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.38232421875,0.0,1303.869873046875,1895.4371337890625,0.0,3219.82080078125,0.8570223450660706,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960632324219,0.9420980215072632,0.2803502380847931,0.2522976100444793,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830845892429352,0.3217127621173858,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.951852798461914,0.2883740961551666,0.2017236202955246,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49627685546875,0.9719898104667664,0.3065745532512665,0.290270447731018,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638790249824524,0.2198396325111389,0.9895043969154358,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,299.3333740234375,285.5005798339844,1.0,0.4433922171592712,1.0,1.0,0.0,1.0,-2.467564582824707,2.467559576034546,4.893996901955688e-06,1.905055284500122,0.8672960996627808,0.8672960996627808,0.0,67.94438934326172,94.0,47124.9609375,0.0,1143.5244140625,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.8958435058594,293.1499938964844,293.1499938964844,281.25,35295.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700430989265442,1.0,0.0,0.0,3.459901809692383,3.45992398262024,7.98768326149002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.00146484375,0.0,1326.7818603515625,1895.4371337890625,0.0,3123.21484375,0.8623972535133362,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960632324219,0.9420980215072632,0.2803502380847931,0.2522976100444793,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830845892429352,0.3217127621173858,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.951852798461914,0.2883740961551666,0.2017236202955246,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49627685546875,0.9719898104667664,0.3065745532512665,0.290270447731018,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638790249824524,0.2198396325111389,0.9895043969154358,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,299.3333740234375,285.5005798339844,1.0,0.4433922171592712,1.0,1.0,0.0,1.0,-2.467564582824707,2.467559576034546,4.893996901955688e-06,1.905055284500122,0.8672960996627808,0.8672960996627808,0.0,67.94438934326172,94.0,47124.9609375,0.0,1143.5244140625,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.8958435058594,293.1499938964844,293.1499938964844,281.25,35295.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700430989265442,1.0,0.0,0.0,3.459901809692383,3.45992398262024,7.98768326149002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.00146484375,0.0,1326.7818603515625,1895.4371337890625,0.0,3123.21484375,0.8623972535133362,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131017327308656,0.280156522989273,0.2526014149188995,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883535504341125,0.3492704629898071,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233729839324952,0.2885966897010803,0.2022728323936462,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451721906661988,0.3066898584365845,0.290935218334198,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414674401283264,0.2193980813026428,0.9905453324317932,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,299.3421936035156,285.7372741699219,1.0,0.4533080756664276,1.0,1.0,0.0,1.0,-2.503734350204468,2.5037291049957275,5.038239578425419e-06,1.93288254737854,0.8795564770698547,0.8795564770698547,0.0,74.07086944580078,114.0,46725.75,0.0,1212.2078857421875,1.0,281.2401733398437,284.4267883300781,294.97125244140625,297.9139709472656,293.1499938964844,293.1499938964844,281.54998779296875,34935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625782132148743,1.0,0.0,0.0,3.4988582134246826,3.498880624771118,8.168568683686317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.2685546875,0.0,1363.790771484375,1895.4371337890625,0.0,3053.187744140625,0.8707931637763977,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131017327308656,0.280156522989273,0.2526014149188995,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883535504341125,0.3492704629898071,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233729839324952,0.2885966897010803,0.2022728323936462,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451721906661988,0.3066898584365845,0.290935218334198,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414674401283264,0.2193980813026428,0.9905453324317932,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,299.3421936035156,285.7372741699219,1.0,0.4533080756664276,1.0,1.0,0.0,1.0,-2.503734350204468,2.5037291049957275,5.038239578425419e-06,1.93288254737854,0.8795564770698547,0.8795564770698547,0.0,74.07086944580078,114.0,46725.75,0.0,1212.2078857421875,1.0,281.2401733398437,284.4267883300781,294.97125244140625,297.9139709472656,293.1499938964844,293.1499938964844,281.54998779296875,34935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625782132148743,1.0,0.0,0.0,3.4988582134246826,3.498880624771118,8.168568683686317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.2685546875,0.0,1363.790771484375,1895.4371337890625,0.0,3053.187744140625,0.8707931637763977,1.0,0.0,3.0,1.0,0.0
12398580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806518912315369,0.281280368566513,0.253653883934021,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893890619277954,0.3890798985958099,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8898041844367981,0.2900859117507934,0.2033447474241256,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084016680717468,0.3080023527145386,0.2922304272651672,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.814178466796875,0.2198518812656402,0.9931702613830566,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,299.3247985839844,285.98468017578125,1.0,0.4681750535964966,1.0,1.0,0.0,1.0,-2.5588111877441406,2.5588059425354004,5.262169906927738e-06,1.975346803665161,0.8951806426048279,0.8951806426048279,0.0,83.7696533203125,134.0,46550.7265625,0.0,1322.0360107421875,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.9452514648437,293.1499938964844,293.1499938964844,281.8500061035156,34596.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577570915222168,1.0,0.0,0.0,3.550462484359741,3.550485134124756,8.411300314037362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.1396484375,0.0,1415.0037841796875,1895.4371337890625,0.0,3007.971435546875,0.8820542097091675,1.0,0.0,3.0,1.0,0.0
12398640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806518912315369,0.281280368566513,0.253653883934021,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893890619277954,0.3890798985958099,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8898041844367981,0.2900859117507934,0.2033447474241256,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084016680717468,0.3080023527145386,0.2922304272651672,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.814178466796875,0.2198518812656402,0.9931702613830566,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,299.3247985839844,285.98468017578125,1.0,0.4681750535964966,1.0,1.0,0.0,1.0,-2.5588111877441406,2.5588059425354004,5.262169906927738e-06,1.975346803665161,0.8951806426048279,0.8951806426048279,0.0,83.7696533203125,134.0,46550.7265625,0.0,1322.0360107421875,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.9452514648437,293.1499938964844,293.1499938964844,281.8500061035156,34596.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577570915222168,1.0,0.0,0.0,3.550462484359741,3.550485134124756,8.411300314037362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.1396484375,0.0,1415.0037841796875,1895.4371337890625,0.0,3007.971435546875,0.8820542097091675,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8649872541427612,0.282099962234497,0.2544760406017303,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.4886896312236786,0.4116953313350677,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454162597656,0.8739789128303528,0.2911103665828705,0.2041245698928833,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.891772985458374,0.3089274168014526,0.2931978702545166,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424255371094,0.7995779514312744,0.2202709913253784,0.9956352114677428,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,299.30987548828125,286.1614990234375,1.0,0.4770355522632599,1.0,1.0,0.0,1.0,-2.5920276641845703,2.59202241897583,5.399716883403016e-06,2.0010132789611816,0.9047803282737732,0.9047803282737732,0.0,89.74404907226562,134.0,46054.07421875,0.0,1390.99755859375,1.0,281.7963256835937,284.8486633300781,295.0150146484375,297.8653564453125,293.1499938964844,293.1499938964844,281.8500061035156,34431.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540510535240173,1.0,0.0,0.0,3.580371379852295,3.580394506454468,8.553610655326338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.2626953125,0.0,1445.5601806640625,1895.4371337890625,0.0,2973.2275390625,0.8886517882347107,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503850698471069,0.2830929160118103,0.2555203735828399,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.9990000128746032,0.4873726069927215,0.4354305267333984,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8591214418411255,0.2923124432563782,0.2050749957561493,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8760780692100525,0.3100178241729736,0.2943820059299469,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.785221517086029,0.2208081930875778,0.9988608360290528,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,299.2931823730469,286.2384033203125,1.0,0.4866378605365753,1.0,1.0,0.0,1.0,-2.6282384395599365,2.628232717514038,5.551732101594098e-06,2.029013395309448,0.9142501354217528,0.9142501354217528,0.0,96.37239074707033,152.0,46524.10546875,0.0,1468.58935546875,1.0,281.8412475585937,284.9134216308594,295.0570678710937,297.9832763671875,293.1499938964844,293.1499938964844,281.54998779296875,34296.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550209403038025,1.0,0.0,0.0,3.613255262374878,3.61327862739563,8.711452892384841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.77294921875,0.0,1480.053955078125,1895.4371337890625,0.0,2982.318359375,0.8958837985992432,1.0,0.0,3.0,1.0,0.0
12398820,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928039550781,0.8132652044296265,0.2836801409721374,0.257155567407608,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09197998046875,0.9741140007972716,0.4825365841388702,0.4587806463241577,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0927124023437,0.8218634128570557,0.2936036288738251,0.2067710012197494,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926208496094,0.8367212414741516,0.311196506023407,0.2965356707572937,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0933837890625,0.7488992810249329,0.2210885137319564,1.004751205444336,286.0922241210937,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,299.2464599609375,286.08990478515625,1.0,0.5050638914108276,1.0,1.0,0.0,1.0,-2.6701345443725586,2.67012882232666,5.731639248551801e-06,2.062078952789306,0.9284351468086244,0.9284351468086244,0.0,115.36188507080078,140.0,48610.6328125,0.0,1612.299560546875,1.0,281.557861328125,284.7236328125,295.167724609375,298.3059387207031,293.1499938964844,293.1499938964844,281.25,34373.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755747079849243,1.0,0.0,0.0,3.674735546112061,3.67475938796997,9.0104288119619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.81787109375,0.0,1548.61083984375,1895.4371337890625,0.0,3175.09619140625,0.909686267375946,1.0,0.0,3.0,1.0,0.0
12398880,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928039550781,0.8132652044296265,0.2836801409721374,0.257155567407608,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09197998046875,0.9741140007972716,0.4825365841388702,0.4587806463241577,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0927124023437,0.8218634128570557,0.2936036288738251,0.2067710012197494,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926208496094,0.8367212414741516,0.311196506023407,0.2965356707572937,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0933837890625,0.7488992810249329,0.2210885137319564,1.004751205444336,286.0922241210937,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,299.2464599609375,286.08990478515625,1.0,0.5050638914108276,1.0,1.0,0.0,1.0,-2.6701345443725586,2.67012882232666,5.731639248551801e-06,2.062078952789306,0.9284351468086244,0.9284351468086244,0.0,115.36188507080078,140.0,48610.6328125,0.0,1612.299560546875,1.0,281.557861328125,284.7236328125,295.167724609375,298.3059387207031,293.1499938964844,293.1499938964844,281.25,34373.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755747079849243,1.0,0.0,0.0,3.674735546112061,3.67475938796997,9.0104288119619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.81787109375,0.0,1548.61083984375,1895.4371337890625,0.0,3175.09619140625,0.909686267375946,1.0,0.0,3.0,1.0,0.0
12398940,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773193359375,0.792534351348877,0.2826147973537445,0.2569161653518677,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87652587890625,0.9473772644996644,0.4802269339561462,0.456409752368927,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772277832031,0.8024587631225586,0.2934702932834625,0.2072057723999023,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87713623046875,0.8177502751350403,0.3110249638557434,0.2970812618732452,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778686523437,0.7313389182090759,0.2202775776386261,1.0042123794555664,285.87677001953125,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,299.2153015136719,285.8739929199219,1.0,0.5111796259880066,1.0,1.0,0.0,1.0,-2.6674368381500244,2.667431116104126,5.720757144445088e-06,2.0603301525115967,0.9390866756439208,0.9390866756439208,0.0,126.37460327148438,128.0,50185.20703125,0.0,1658.6016845703125,1.0,281.2578125,284.4805908203125,295.1872253417969,298.4496459960937,293.1499938964844,293.1499938964844,280.95001220703125,34601.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935720920562744,1.0,0.0,0.0,3.7275161743164062,3.7275407314300537,9.27112353110715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.42724609375,0.0,1610.444580078125,1895.4371337890625,0.0,3343.59716796875,0.9216848611831664,1.0,0.0,3.0,1.0,0.0
12399000,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773193359375,0.792534351348877,0.2826147973537445,0.2569161653518677,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87652587890625,0.9473772644996644,0.4802269339561462,0.456409752368927,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772277832031,0.8024587631225586,0.2934702932834625,0.2072057723999023,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87713623046875,0.8177502751350403,0.3110249638557434,0.2970812618732452,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778686523437,0.7313389182090759,0.2202775776386261,1.0042123794555664,285.87677001953125,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,299.2153015136719,285.8739929199219,1.0,0.5111796259880066,1.0,1.0,0.0,1.0,-2.6674368381500244,2.667431116104126,5.720757144445088e-06,2.0603301525115967,0.9390866756439208,0.9390866756439208,0.0,126.37460327148438,128.0,50185.20703125,0.0,1658.6016845703125,1.0,281.2578125,284.4805908203125,295.1872253417969,298.4496459960937,293.1499938964844,293.1499938964844,280.95001220703125,34601.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935720920562744,1.0,0.0,0.0,3.7275161743164062,3.7275407314300537,9.27112353110715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.42724609375,0.0,1610.444580078125,1895.4371337890625,0.0,3343.59716796875,0.9216848611831664,1.0,0.0,3.0,1.0,0.0
12399060,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6538391113281,0.7872710227966309,0.2808363437652588,0.2555333971977234,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6530456542969,0.9415258169174194,0.4791562259197235,0.4553126394748688,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537780761719,0.7980819344520569,0.292668730020523,0.206806942820549,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536560058594,0.813585102558136,0.3101511895656585,0.2964857816696167,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544189453125,0.7270281910896301,0.2189148366451263,0.9990535378456116,285.6532897949219,284.95001220703125,297.4528503417969,292.13726806640625,297.4515380859375,299.1925964355469,285.6504211425781,1.0,0.5107852220535278,1.0,1.0,0.0,1.0,-2.657068490982056,2.657062768936157,5.67645656701643e-06,2.052363634109497,0.9466816782951356,0.9466816782951356,0.0,128.2656707763672,116.0,51598.890625,0.0,1652.308837890625,1.0,280.9574279785156,284.2332458496094,295.1893005371094,298.5429382324219,293.1499938964844,293.1499938964844,280.6499938964844,34871.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062768220901488,1.0,0.0,0.0,3.770197868347168,3.7702229022979736,9.484656402491964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.271484375,0.0,1662.3321533203125,1895.4371337890625,0.0,3462.019287109375,0.9314572811126708,1.0,0.0,3.0,1.0,0.0
