time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399120,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6538391113281,0.7872710227966309,0.2808363437652588,0.2555333971977234,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6530456542969,0.9415258169174194,0.4791562259197235,0.4553126394748688,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537780761719,0.7980819344520569,0.292668730020523,0.206806942820549,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536560058594,0.813585102558136,0.3101511895656585,0.2964857816696167,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544189453125,0.7270281910896301,0.2189148366451263,0.9990535378456116,285.6532897949219,284.95001220703125,297.4528503417969,292.13726806640625,297.4515380859375,299.1925964355469,285.6504211425781,1.0,0.5107852220535278,1.0,1.0,0.0,1.0,-2.657068490982056,2.657062768936157,5.67645656701643e-06,2.052363634109497,0.9466816782951356,0.9466816782951356,0.0,128.2656707763672,116.0,51598.890625,0.0,1652.308837890625,1.0,280.9574279785156,284.2332458496094,295.1893005371094,298.5429382324219,293.1499938964844,293.1499938964844,280.6499938964844,34871.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062768220901488,1.0,0.0,0.0,3.770197868347168,3.7702229022979736,9.484656402491964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.271484375,0.0,1662.3321533203125,1895.4371337890625,0.0,3462.019287109375,0.9314572811126708,1.0,0.0,3.0,1.0,0.0
12399180,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281921386719,0.7901613116264343,0.2787468135356903,0.253611147403717,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.9473022818565368,0.4783260822296142,0.454395979642868,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281005859375,0.8020011782646179,0.2915550470352173,0.2059919834136963,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.427978515625,0.8172585368156433,0.3089013695716858,0.295270711183548,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287414550781,0.7293890714645386,0.2172550559043884,0.9913662672042848,285.4276123046875,284.95001220703125,297.5141906738281,292.15972900390625,297.5129089355469,299.1725158691406,285.4247741699219,1.0,0.5063273906707764,1.0,1.0,0.0,1.0,-2.6419835090637207,2.6419777870178223,5.612210316030541e-06,2.0407235622406006,0.9512444734573364,0.9512444734573364,0.0,124.81632232666016,104.0,52885.65234375,0.0,1615.2874755859375,1.0,280.6571655273437,283.98590087890625,295.19708251953125,298.6305236816406,293.1499938964844,293.1499938964844,280.3500061035156,35154.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159639477729796,1.0,0.0,0.0,3.802379846572876,3.8024051189422607,9.647266097090323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.943359375,0.0,1702.8045654296875,1895.4371337890625,0.0,3551.86572265625,0.9388805031776428,1.0,0.0,3.0,1.0,0.0
12399240,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281921386719,0.7901613116264343,0.2787468135356903,0.253611147403717,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.9473022818565368,0.4783260822296142,0.454395979642868,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281005859375,0.8020011782646179,0.2915550470352173,0.2059919834136963,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.427978515625,0.8172585368156433,0.3089013695716858,0.295270711183548,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287414550781,0.7293890714645386,0.2172550559043884,0.9913662672042848,285.4276123046875,284.95001220703125,297.5141906738281,292.15972900390625,297.5129089355469,299.1725158691406,285.4247741699219,1.0,0.5063273906707764,1.0,1.0,0.0,1.0,-2.6419835090637207,2.6419777870178223,5.612210316030541e-06,2.0407235622406006,0.9512444734573364,0.9512444734573364,0.0,124.81632232666016,104.0,52885.65234375,0.0,1615.2874755859375,1.0,280.6571655273437,283.98590087890625,295.19708251953125,298.6305236816406,293.1499938964844,293.1499938964844,280.3500061035156,35154.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159639477729796,1.0,0.0,0.0,3.802379846572876,3.8024051189422607,9.647266097090323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.943359375,0.0,1702.8045654296875,1895.4371337890625,0.0,3551.86572265625,0.9388805031776428,1.0,0.0,3.0,1.0,0.0
12399300,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704162597656,0.7939317226409912,0.277661919593811,0.2525733709335327,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669677734375,0.9532375931739808,0.4779225289821625,0.4539422690868377,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2700500488281,0.8063072562217712,0.290951132774353,0.2055171728134155,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26959228515625,0.8212518692016602,0.3082031607627868,0.2945452928543091,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728881835937,0.7324469685554504,0.21636863052845,0.9870204329490662,285.2680053710937,284.95001220703125,297.54412841796875,292.1702575683594,297.5428771972656,299.1631164550781,285.2562255859375,1.0,0.5030914545059204,1.0,1.0,0.0,1.0,-2.633527994155884,2.6335222721099854,5.576337571255863e-06,2.034188747406006,0.9518260955810548,0.9518260955810548,0.0,121.74563598632812,104.0,53983.4609375,0.0,1589.60009765625,1.0,280.3971862792969,283.79913330078125,295.2240600585937,298.7782287597656,293.1499938964844,293.1499938964844,280.3500061035156,35304.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221936464309692,1.0,0.0,0.0,3.814697027206421,3.8147225379943848,9.709870028018486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.56689453125,0.0,1718.7977294921875,1895.4371337890625,0.0,3609.388916015625,0.94172203540802,1.0,0.0,3.0,1.0,0.0
12399360,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023010253906,0.7987082004547119,0.2765113413333893,0.2514131367206573,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.960317075252533,0.4774515628814697,0.4533596932888031,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.8115056753158569,0.2902864217758178,0.2049569189548492,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021179199219,0.8261746168136597,0.3074299395084381,0.2936948537826538,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.7363497614860535,0.2154251635074615,0.9822162985801696,285.2017517089844,284.95001220703125,297.5735778808594,292.18035888671875,297.57232666015625,299.1534423828125,285.1990051269531,1.0,0.4993405938148498,1.0,1.0,0.0,1.0,-2.623966693878174,2.6239612102508545,5.535920081456425e-06,2.0268032550811768,0.952789306640625,0.952789306640625,0.0,118.13656616210938,92.0,54064.01953125,0.0,1560.127197265625,1.0,280.3568725585937,283.74005126953125,295.2095642089844,298.7169494628906,293.1499938964844,293.1499938964844,280.04998779296875,35435.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240580797195436,1.0,0.0,0.0,3.824103593826294,3.824129343032837,9.757815178090825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.0830078125,0.0,1731.2086181640625,1895.4371337890625,0.0,3626.56103515625,0.9439504146575928,1.0,0.0,3.0,1.0,0.0
12399420,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8118703961372375,0.2741871476173401,0.2490557879209518,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9777750968933104,0.476457417011261,0.4521470665931701,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8249975442886353,0.2889344394207001,0.2037985324859619,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8395923972129822,0.3058104813098907,0.2918907701969147,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7474089860916138,0.2134905457496643,0.9721828103065492,284.97735595703125,284.95001220703125,297.6308898925781,292.1992492675781,297.6296691894531,299.13543701171875,284.9747009277344,1.0,0.490742027759552,1.0,1.0,0.0,1.0,-2.60406231880188,2.6040568351745605,5.4522297432413325e-06,2.0114176273345947,0.9513473510742188,0.9513473510742188,0.0,109.5239028930664,80.0,55144.74609375,0.0,1494.53564453125,1.0,280.0568542480469,283.4970397949219,295.2232971191406,298.7996520996094,293.1499938964844,293.1499938964844,279.75,35714.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311379194259644,1.0,0.0,0.0,3.8355114459991455,3.835537195205689,9.816119472816354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.8837890625,0.0,1747.273193359375,1895.4371337890625,0.0,3691.56689453125,0.9466943740844728,1.0,0.0,3.0,1.0,0.0
12399480,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8118703961372375,0.2741871476173401,0.2490557879209518,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9777750968933104,0.476457417011261,0.4521470665931701,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8249975442886353,0.2889344394207001,0.2037985324859619,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8395923972129822,0.3058104813098907,0.2918907701969147,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7474089860916138,0.2134905457496643,0.9721828103065492,284.97735595703125,284.95001220703125,297.6308898925781,292.1992492675781,297.6296691894531,299.13543701171875,284.9747009277344,1.0,0.490742027759552,1.0,1.0,0.0,1.0,-2.60406231880188,2.6040568351745605,5.4522297432413325e-06,2.0114176273345947,0.9513473510742188,0.9513473510742188,0.0,109.5239028930664,80.0,55144.74609375,0.0,1494.53564453125,1.0,280.0568542480469,283.4970397949219,295.2232971191406,298.7996520996094,293.1499938964844,293.1499938964844,279.75,35714.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311379194259644,1.0,0.0,0.0,3.8355114459991455,3.835537195205689,9.816119472816354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.8837890625,0.0,1747.273193359375,1895.4371337890625,0.0,3691.56689453125,0.9466943740844728,1.0,0.0,3.0,1.0,0.0
12399540,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.8287543654441833,0.2717984914779663,0.246595025062561,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.9972602725028992,0.475332111120224,0.4507690966129303,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.8430576920509338,0.2875374257564544,0.2025711089372635,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75537109375,0.8583022952079773,0.304082304239273,0.2899330258369446,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560729980469,0.7632045745849609,0.2114882469177246,0.9616035223007202,284.75506591796875,284.95001220703125,297.6860046386719,292.21649169921875,297.6848449707031,299.1185302734375,284.7525329589844,1.0,0.4810779988765716,1.0,1.0,0.0,1.0,-2.582906007766724,2.5829007625579834,5.363974651118042e-06,1.9950640201568604,0.9469523429870604,0.9469523429870604,0.0,99.75823211669922,68.0,56135.58203125,0.0,1423.1644287109375,1.0,279.7568054199219,283.2574462890625,295.2367248535156,298.8771057128906,293.1499938964844,293.1499938964844,279.45001220703125,35993.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374591708183287,1.0,0.0,0.0,3.836613416671753,3.836639165878296,9.8217606137041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.580078125,0.0,1750.8116455078125,1895.4371337890625,0.0,3749.316162109375,0.9471173882484436,1.0,0.0,3.0,1.0,0.0
12399600,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.8287543654441833,0.2717984914779663,0.246595025062561,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.9972602725028992,0.475332111120224,0.4507690966129303,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.8430576920509338,0.2875374257564544,0.2025711089372635,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75537109375,0.8583022952079773,0.304082304239273,0.2899330258369446,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560729980469,0.7632045745849609,0.2114882469177246,0.9616035223007202,284.75506591796875,284.95001220703125,297.6860046386719,292.21649169921875,297.6848449707031,299.1185302734375,284.7525329589844,1.0,0.4810779988765716,1.0,1.0,0.0,1.0,-2.582906007766724,2.5829007625579834,5.363974651118042e-06,1.9950640201568604,0.9469523429870604,0.9469523429870604,0.0,99.75823211669922,68.0,56135.58203125,0.0,1423.1644287109375,1.0,279.7568054199219,283.2574462890625,295.2367248535156,298.8771057128906,293.1499938964844,293.1499938964844,279.45001220703125,35993.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374591708183287,1.0,0.0,0.0,3.836613416671753,3.836639165878296,9.8217606137041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.580078125,0.0,1750.8116455078125,1895.4371337890625,0.0,3749.316162109375,0.9471173882484436,1.0,0.0,3.0,1.0,0.0
12399660,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135803222656,0.841725766658783,0.2692404091358185,0.2441285401582718,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5124816894531,0.9990000128746032,0.4757254123687744,0.4295739531517029,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.513427734375,0.8577873110771179,0.2860088348388672,0.2013613134622573,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.8735406994819641,0.3021638393402099,0.2879417538642883,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.514404296875,0.7757805585861206,0.2093507796525955,0.9510726928710938,284.5128173828125,284.95001220703125,297.73883056640625,292.23211669921875,297.7376708984375,299.1090087890625,284.5085754394531,1.0,0.469422310590744,1.0,1.0,0.0,1.0,-2.538008451461792,2.538003206253052,5.17960006618523e-06,1.960620880126953,0.939240336418152,0.939240336418152,0.0,91.9875259399414,56.0,56708.9765625,0.0,1331.3714599609375,1.0,279.45684814453125,283.00372314453125,295.2468566894531,298.9350280761719,293.1499938964844,293.1499938964844,279.1499938964844,36293.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427788257598876,1.0,0.0,0.0,3.82680892944336,3.8268346786499023,9.771625855137245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.1533203125,0.0,1741.2235107421875,1895.4371337890625,0.0,3797.681640625,0.945095717906952,1.0,0.0,3.0,1.0,0.0
12399720,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135803222656,0.841725766658783,0.2692404091358185,0.2441285401582718,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5124816894531,0.9990000128746032,0.4757254123687744,0.4295739531517029,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.513427734375,0.8577873110771179,0.2860088348388672,0.2013613134622573,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.8735406994819641,0.3021638393402099,0.2879417538642883,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.514404296875,0.7757805585861206,0.2093507796525955,0.9510726928710938,284.5128173828125,284.95001220703125,297.73883056640625,292.23211669921875,297.7376708984375,299.1090087890625,284.5085754394531,1.0,0.469422310590744,1.0,1.0,0.0,1.0,-2.538008451461792,2.538003206253052,5.17960006618523e-06,1.960620880126953,0.939240336418152,0.939240336418152,0.0,91.9875259399414,56.0,56708.9765625,0.0,1331.3714599609375,1.0,279.45684814453125,283.00372314453125,295.2468566894531,298.9350280761719,293.1499938964844,293.1499938964844,279.1499938964844,36293.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427788257598876,1.0,0.0,0.0,3.82680892944336,3.8268346786499023,9.771625855137245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.1533203125,0.0,1741.2235107421875,1895.4371337890625,0.0,3797.681640625,0.945095717906952,1.0,0.0,3.0,1.0,0.0
12399780,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25653076171875,0.8577156066894531,0.2664628624916076,0.2414513528347015,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2554626464844,0.9990000128746032,0.4796976149082184,0.400735467672348,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25634765625,0.8759502172470093,0.2842999994754791,0.2000184655189514,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2561950683594,0.8921236395835876,0.300010472536087,0.2857196033000946,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25738525390625,0.7912144660949707,0.2070920616388321,0.939886510372162,284.2557373046875,284.95001220703125,297.7892150878906,292.24615478515625,297.7880859375,299.1187744140625,284.2511291503906,1.0,0.455866128206253,1.0,1.0,0.0,1.0,-2.48242449760437,2.482419490814209,4.955170879838988e-06,1.917615294456482,0.927966833114624,0.927966833114624,0.0,83.7363510131836,59.0,56995.92578125,0.0,1227.63427734375,1.0,279.1569519042969,282.7427978515625,295.25177001953125,298.9644470214844,293.1499938964844,293.1499938964844,278.8500061035156,36637.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461466073989868,1.0,0.0,0.0,3.804375648498535,3.804401159286499,9.657396731199697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.935546875,0.0,1716.766845703125,1895.4371337890625,0.0,3828.18212890625,0.9402673244476318,1.0,0.0,3.0,1.0,0.0
12399840,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25653076171875,0.8577156066894531,0.2664628624916076,0.2414513528347015,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2554626464844,0.9990000128746032,0.4796976149082184,0.400735467672348,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25634765625,0.8759502172470093,0.2842999994754791,0.2000184655189514,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2561950683594,0.8921236395835876,0.300010472536087,0.2857196033000946,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25738525390625,0.7912144660949707,0.2070920616388321,0.939886510372162,284.2557373046875,284.95001220703125,297.7892150878906,292.24615478515625,297.7880859375,299.1187744140625,284.2511291503906,1.0,0.455866128206253,1.0,1.0,0.0,1.0,-2.48242449760437,2.482419490814209,4.955170879838988e-06,1.917615294456482,0.927966833114624,0.927966833114624,0.0,83.7363510131836,59.0,56995.92578125,0.0,1227.63427734375,1.0,279.1569519042969,282.7427978515625,295.25177001953125,298.9644470214844,293.1499938964844,293.1499938964844,278.8500061035156,36637.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461466073989868,1.0,0.0,0.0,3.804375648498535,3.804401159286499,9.657396731199697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.935546875,0.0,1716.766845703125,1895.4371337890625,0.0,3828.18212890625,0.9402673244476318,1.0,0.0,3.0,1.0,0.0
12399900,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08673095703125,0.863918662071228,0.2650569379329681,0.2401346117258072,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0833740234375,0.9990000128746032,0.4825935065746307,0.3899410367012024,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0860900878906,0.883138120174408,0.2834329903125763,0.1993648409843444,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.08563232421875,0.8993272185325623,0.2988972067832947,0.2846086621284485,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0895690917969,0.7970825433731079,0.2059715092182159,0.9344711303710938,284.0841064453125,284.95001220703125,297.8134460449219,292.25262451171875,297.8123474121094,299.12994384765625,284.07049560546875,1.0,0.4507918655872345,1.0,1.0,0.0,1.0,-2.4592323303222656,2.459227561950684,4.862637979385909e-06,1.8994649648666384,0.9205357432365416,0.9205357432365416,0.0,80.68705749511719,59.0,57618.99609375,0.0,1187.256103515625,1.0,278.8974609375,282.55242919921875,295.2743530273437,299.0805053710937,293.1499938964844,293.1499938964844,278.8500061035156,36834.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491622447967528,1.0,0.0,0.0,3.788149118423462,3.788174629211426,9.575190915711571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.515625,0.0,1698.843505859375,1895.4371337890625,0.0,3855.41162109375,0.9367157220840454,1.0,0.0,3.0,1.0,0.0
12399960,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146179199219,0.8681201338768005,0.2636102735996246,0.2387610822916031,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0139465332031,0.9990000128746032,0.4854107797145843,0.3821093440055847,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0144958496094,0.8882408142089844,0.2825324237346649,0.1986796706914901,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0143737792969,0.904362678527832,0.2977368831634521,0.2834465503692627,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0152282714844,0.8010427355766296,0.2048375308513641,0.9290311932563782,284.0140686035156,284.95001220703125,297.8370361328125,292.2587280273437,297.8359680175781,299.1405944824219,284.0111694335937,1.0,0.446524977684021,1.0,1.0,0.0,1.0,-2.439413070678711,2.439408302307129,4.784456905326806e-06,1.8840512037277224,0.9135373830795288,0.9135373830795288,0.0,78.4249038696289,62.0,57349.21484375,0.0,1154.7279052734375,1.0,278.8570861816406,282.4981384277344,295.2582397460937,298.98992919921875,293.1499938964844,293.1499938964844,278.54998779296875,37015.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481476545333862,1.0,0.0,0.0,3.767874002456665,3.76789927482605,9.47296655340324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.6142578125,0.0,1676.1517333984375,1895.4371337890625,0.0,3846.25927734375,0.9323190450668336,1.0,0.0,3.0,1.0,0.0
12400020,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.798583984375,0.8727177381515503,0.2607960700988769,0.2361557185649871,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7981262207031,0.9990000128746032,0.4904266595840454,0.3720432817935943,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7984924316406,0.8944504261016846,0.2808125913143158,0.1974138021469116,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7984313964844,0.9105218052864076,0.2954436242580414,0.2812096178531647,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7989807128906,0.8053193092346191,0.2026350051164627,0.9187383055686952,283.7982177734375,284.95001220703125,297.8822326660156,292.2698669433594,297.8812255859375,299.1584167480469,283.79638671875,1.0,0.4400781989097595,1.0,1.0,0.0,1.0,-2.4076075553894043,2.4076030254364014,4.660372269427171e-06,1.8593207597732544,0.8964204788208008,0.8964204788208008,0.0,75.37137603759766,65.0,57786.0234375,0.0,1105.902587890625,1.0,278.5574951171875,282.27587890625,295.26885986328125,299.0267333984375,293.1499938964844,293.1499938964844,278.8500061035156,37421.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500784873962402,1.0,0.0,0.0,3.716288089752197,3.716313123703003,9.215354452862812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.28369140625,0.0,1619.0059814453125,1895.4371337890625,0.0,3863.669189453125,0.9210341572761536,1.0,0.0,3.0,1.0,0.0
12400080,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.798583984375,0.8727177381515503,0.2607960700988769,0.2361557185649871,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7981262207031,0.9990000128746032,0.4904266595840454,0.3720432817935943,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7984924316406,0.8944504261016846,0.2808125913143158,0.1974138021469116,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7984313964844,0.9105218052864076,0.2954436242580414,0.2812096178531647,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7989807128906,0.8053193092346191,0.2026350051164627,0.9187383055686952,283.7982177734375,284.95001220703125,297.8822326660156,292.2698669433594,297.8812255859375,299.1584167480469,283.79638671875,1.0,0.4400781989097595,1.0,1.0,0.0,1.0,-2.4076075553894043,2.4076030254364014,4.660372269427171e-06,1.8593207597732544,0.8964204788208008,0.8964204788208008,0.0,75.37137603759766,65.0,57786.0234375,0.0,1105.902587890625,1.0,278.5574951171875,282.27587890625,295.26885986328125,299.0267333984375,293.1499938964844,293.1499938964844,278.8500061035156,37421.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500784873962402,1.0,0.0,0.0,3.716288089752197,3.716313123703003,9.215354452862812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.28369140625,0.0,1619.0059814453125,1895.4371337890625,0.0,3863.669189453125,0.9210341572761536,1.0,0.0,3.0,1.0,0.0
12400140,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9993896484375,0.875514030456543,0.2594983875751495,0.2344863414764404,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000915527344,0.9990000128746032,0.4958273470401764,0.3659313917160034,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9995422363281,0.8985909819602966,0.2804484069347381,0.1967982351779937,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9996337890625,0.9143771529197692,0.2943314611911773,0.2797210216522217,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9987487792969,0.8075982332229614,0.2013192474842071,0.9112123847007751,283.9999694824219,284.95001220703125,297.9246520996094,292.2796325683594,297.9236755371094,299.18182373046875,284.0030517578125,1.0,0.4359535574913025,1.0,1.0,0.0,1.0,-2.386679172515869,2.386674404144287,4.579547749017365e-06,1.842994928359985,0.885293185710907,0.885293185710907,0.0,73.49767303466797,68.0,56222.5234375,0.0,1074.9677734375,1.0,278.84246826171875,282.5065612792969,295.2261047363281,298.8081970214844,293.1499938964844,293.1499938964844,279.1499938964844,37415.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356648921966552,1.0,0.0,0.0,3.662576913833618,3.662601232528688,8.950901815296675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.388671875,0.0,1557.836181640625,1895.4371337890625,0.0,3732.953857421875,0.9090726971626282,1.0,0.0,3.0,1.0,0.0
12400200,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9993896484375,0.875514030456543,0.2594983875751495,0.2344863414764404,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000915527344,0.9990000128746032,0.4958273470401764,0.3659313917160034,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9995422363281,0.8985909819602966,0.2804484069347381,0.1967982351779937,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9996337890625,0.9143771529197692,0.2943314611911773,0.2797210216522217,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9987487792969,0.8075982332229614,0.2013192474842071,0.9112123847007751,283.9999694824219,284.95001220703125,297.9246520996094,292.2796325683594,297.9236755371094,299.18182373046875,284.0030517578125,1.0,0.4359535574913025,1.0,1.0,0.0,1.0,-2.386679172515869,2.386674404144287,4.579547749017365e-06,1.842994928359985,0.885293185710907,0.885293185710907,0.0,73.49767303466797,68.0,56222.5234375,0.0,1074.9677734375,1.0,278.84246826171875,282.5065612792969,295.2261047363281,298.8081970214844,293.1499938964844,293.1499938964844,279.1499938964844,37415.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356648921966552,1.0,0.0,0.0,3.662576913833618,3.662601232528688,8.950901815296675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.388671875,0.0,1557.836181640625,1895.4371337890625,0.0,3732.953857421875,0.9090726971626282,1.0,0.0,3.0,1.0,0.0
12400260,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23486328125,0.8793407678604126,0.2595827281475067,0.2342773079872131,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.9990000128746032,0.5022920370101929,0.3609351813793182,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2350769042969,0.9036091566085817,0.2814766764640808,0.1972798854112625,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23516845703125,0.91901695728302,0.2944885492324829,0.2795746028423309,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2341003417969,0.810545802116394,0.2010259628295898,0.9087019562721252,284.2355651855469,284.95001220703125,297.96417236328125,292.2881164550781,297.9632873535156,299.2142333984375,284.2393493652344,1.0,0.4339067935943603,1.0,1.0,0.0,1.0,-2.3778038024902344,2.3777992725372314,4.545466708805179e-06,1.8360565900802608,0.8776035904884338,0.8776035904884338,0.0,72.24504089355469,71.0,54849.68359375,0.0,1060.1444091796875,1.0,279.14166259765625,282.76220703125,295.2367858886719,298.7154541015625,293.1499938964844,293.1499938964844,279.45001220703125,37238.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227731227874756,1.0,0.0,0.0,3.615382671356201,3.6154067516326895,8.721714266357594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.4833984375,0.0,1504.17333984375,1895.4371337890625,0.0,3614.728515625,0.8984390497207642,1.0,0.0,3.0,1.0,0.0
12400320,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23486328125,0.8793407678604126,0.2595827281475067,0.2342773079872131,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.9990000128746032,0.5022920370101929,0.3609351813793182,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2350769042969,0.9036091566085817,0.2814766764640808,0.1972798854112625,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23516845703125,0.91901695728302,0.2944885492324829,0.2795746028423309,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2341003417969,0.810545802116394,0.2010259628295898,0.9087019562721252,284.2355651855469,284.95001220703125,297.96417236328125,292.2881164550781,297.9632873535156,299.2142333984375,284.2393493652344,1.0,0.4339067935943603,1.0,1.0,0.0,1.0,-2.3778038024902344,2.3777992725372314,4.545466708805179e-06,1.8360565900802608,0.8776035904884338,0.8776035904884338,0.0,72.24504089355469,71.0,54849.68359375,0.0,1060.1444091796875,1.0,279.14166259765625,282.76220703125,295.2367858886719,298.7154541015625,293.1499938964844,293.1499938964844,279.45001220703125,37238.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227731227874756,1.0,0.0,0.0,3.615382671356201,3.6154067516326895,8.721714266357594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.4833984375,0.0,1504.17333984375,1895.4371337890625,0.0,3614.728515625,0.8984390497207642,1.0,0.0,3.0,1.0,0.0
12400380,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761962890625,0.8824895620346069,0.2603420615196228,0.234808474779129,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4770202636719,0.9990000128746032,0.5093632340431213,0.3579766154289245,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4764099121094,0.9080891609191896,0.2832690477371216,0.1983986347913742,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765014648437,0.9227969646453856,0.295374721288681,0.2802372574806213,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4753723144531,0.8129565119743347,0.201375663280487,0.9095195531845092,284.4768981933594,284.95001220703125,298.000732421875,292.2953796386719,297.9998779296875,299.24981689453125,284.4809265136719,1.0,0.4335986375808716,1.0,1.0,0.0,1.0,-2.3780033588409424,2.3779988288879395,4.546193849819247e-06,1.836192011833191,0.8731722831726074,0.8731722831726074,0.0,71.68205261230469,74.0,53653.30078125,0.0,1058.084228515625,1.0,279.4412841796875,283.019287109375,295.2546081542969,298.6540832519531,293.1499938964844,293.1499938964844,279.75,36960.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123647809028624,1.0,0.0,0.0,3.578381061553955,3.578404664993286,8.544103025087679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.9111328125,0.0,1461.98828125,1895.4371337890625,0.0,3518.536865234375,0.8900068402290344,1.0,0.0,3.0,1.0,0.0
12400440,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761962890625,0.8824895620346069,0.2603420615196228,0.234808474779129,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4770202636719,0.9990000128746032,0.5093632340431213,0.3579766154289245,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4764099121094,0.9080891609191896,0.2832690477371216,0.1983986347913742,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765014648437,0.9227969646453856,0.295374721288681,0.2802372574806213,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4753723144531,0.8129565119743347,0.201375663280487,0.9095195531845092,284.4768981933594,284.95001220703125,298.000732421875,292.2953796386719,297.9998779296875,299.24981689453125,284.4809265136719,1.0,0.4335986375808716,1.0,1.0,0.0,1.0,-2.3780033588409424,2.3779988288879395,4.546193849819247e-06,1.836192011833191,0.8731722831726074,0.8731722831726074,0.0,71.68205261230469,74.0,53653.30078125,0.0,1058.084228515625,1.0,279.4412841796875,283.019287109375,295.2546081542969,298.6540832519531,293.1499938964844,293.1499938964844,279.75,36960.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123647809028624,1.0,0.0,0.0,3.578381061553955,3.578404664993286,8.544103025087679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.9111328125,0.0,1461.98828125,1895.4371337890625,0.0,3518.536865234375,0.8900068402290344,1.0,0.0,3.0,1.0,0.0
12400500,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365966796875,0.8834534287452698,0.260855495929718,0.2352070212364196,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396789550781,0.9990000128746032,0.5129750967025757,0.3574390709400177,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374206542969,0.9097346663475036,0.2843225300312042,0.1990814954042434,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377868652344,0.9239813089370728,0.2959804236888885,0.2807408571243286,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.633544921875,0.8136927485466003,0.20170359313488,0.9107090830802916,284.63922119140625,284.95001220703125,298.017822265625,292.298583984375,298.0170288085937,299.26715087890625,284.6536865234375,1.0,0.4339910447597503,1.0,1.0,0.0,1.0,-2.380688428878784,2.380683660507202,4.556462499749614e-06,1.838275671005249,0.8726551532745361,0.8726551532745361,0.0,71.66382598876953,74.0,52670.66015625,0.0,1060.9468994140625,1.0,279.6965637207031,283.2059936523437,295.2416076660156,298.5265808105469,293.1499938964844,293.1499938964844,279.75,36787.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905857801437378,1.0,0.0,0.0,3.564197063446045,3.564220428466797,8.476502557641652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.3662109375,0.0,1445.5445556640625,1895.4371337890625,0.0,3458.123291015625,0.8867667317390442,1.0,0.0,3.0,1.0,0.0
12400560,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173156738281,0.8842877149581909,0.2614936828613281,0.2357545495033264,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.9990000128746032,0.5166465044021606,0.357282280921936,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.717529296875,0.9112363457679749,0.2855077981948852,0.1998810619115829,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.9249789118766784,0.2967148423194885,0.2813966870307922,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.8143218755722046,0.2021425664424896,0.912504255771637,284.718017578125,284.95001220703125,298.0341186523437,292.3014831542969,298.03338623046875,299.2845153808594,284.7219543457031,1.0,0.434707373380661,1.0,1.0,0.0,1.0,-2.385060310363769,2.3850557804107666,4.573208116198657e-06,1.841668009757996,0.8719523549079895,0.8719523549079895,0.0,71.77177429199219,77.0,52597.5234375,0.0,1066.17919921875,1.0,279.7410888671875,283.2728881835937,295.268798828125,298.6006774902344,293.1499938964844,293.1499938964844,280.04998779296875,36622.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036102294921876,1.0,0.0,0.0,3.553984403610229,3.5540075302124023,8.427996363025159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.509765625,0.0,1433.48095703125,1895.4371337890625,0.0,3437.21337890625,0.8843331336975098,1.0,0.0,3.0,1.0,0.0
12400620,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.884696364402771,0.2629169821739197,0.2369810938835144,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9990000128746032,0.5239161849021912,0.3586558401584625,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9128815531730652,0.2880702018737793,0.2016179710626602,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9255127906799316,0.2983717322349548,0.2828972339630127,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8145918846130371,0.2031923532485962,0.9169610738754272,284.9549255371094,284.95001220703125,298.0643310546875,292.3065185546875,298.06365966796875,299.3163146972656,284.9587097167969,1.0,0.4369561374187469,1.0,1.0,0.0,1.0,-2.397423267364502,2.397418737411499,4.620756499207346e-06,1.851272225379944,0.873863935470581,0.873863935470581,0.0,72.42655944824219,80.0,51655.90625,0.0,1082.495361328125,1.0,280.0408630371094,283.5200500488281,295.2794189453125,298.55145263671875,293.1499938964844,293.1499938964844,280.3500061035156,36253.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959433436393738,1.0,0.0,0.0,3.543400764465332,3.543423652648926,8.377874110010453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.92431640625,0.0,1419.6182861328125,1895.4371337890625,0.0,3365.741943359375,0.8817070126533508,1.0,0.0,3.0,1.0,0.0
12400680,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.884696364402771,0.2629169821739197,0.2369810938835144,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9990000128746032,0.5239161849021912,0.3586558401584625,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9128815531730652,0.2880702018737793,0.2016179710626602,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9255127906799316,0.2983717322349548,0.2828972339630127,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8145918846130371,0.2031923532485962,0.9169610738754272,284.9549255371094,284.95001220703125,298.0643310546875,292.3065185546875,298.06365966796875,299.3163146972656,284.9587097167969,1.0,0.4369561374187469,1.0,1.0,0.0,1.0,-2.397423267364502,2.397418737411499,4.620756499207346e-06,1.851272225379944,0.873863935470581,0.873863935470581,0.0,72.42655944824219,80.0,51655.90625,0.0,1082.495361328125,1.0,280.0408630371094,283.5200500488281,295.2794189453125,298.55145263671875,293.1499938964844,293.1499938964844,280.3500061035156,36253.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959433436393738,1.0,0.0,0.0,3.543400764465332,3.543423652648926,8.377874110010453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.92431640625,0.0,1419.6182861328125,1895.4371337890625,0.0,3365.741943359375,0.8817070126533508,1.0,0.0,3.0,1.0,0.0
12400740,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853942871094,0.8839079737663269,0.2645497322082519,0.2384187281131744,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.9990000128746032,0.5310699343681335,0.3617744147777557,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.913188934326172,0.290889710187912,0.2035529017448425,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.9246233105659484,0.3002708852291107,0.2846534550189972,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.8138936758041382,0.2044445723295211,0.9224634766578674,285.1860046386719,284.95001220703125,298.0911560058594,292.3105163574219,298.090576171875,299.3445129394531,285.1894836425781,1.0,0.4401145279407501,1.0,1.0,0.0,1.0,-2.413938522338867,2.4139339923858643,4.684673513111193e-06,1.8641026020050049,0.878818929195404,0.878818929195404,0.0,73.55418395996094,83.0,50805.21875,0.0,1105.5711669921875,1.0,280.3408203125,283.759765625,295.28741455078125,298.5055847167969,293.1499938964844,293.1499938964844,280.6499938964844,35879.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890352249145508,1.0,0.0,0.0,3.5468881130218506,3.5469110012054443,8.394372912334802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.77197265625,0.0,1420.5732421875,1895.4371337890625,0.0,3301.183837890625,0.8822066783905029,1.0,0.0,3.0,1.0,0.0
12400800,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853942871094,0.8839079737663269,0.2645497322082519,0.2384187281131744,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.9990000128746032,0.5310699343681335,0.3617744147777557,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.913188934326172,0.290889710187912,0.2035529017448425,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.9246233105659484,0.3002708852291107,0.2846534550189972,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.8138936758041382,0.2044445723295211,0.9224634766578674,285.1860046386719,284.95001220703125,298.0911560058594,292.3105163574219,298.090576171875,299.3445129394531,285.1894836425781,1.0,0.4401145279407501,1.0,1.0,0.0,1.0,-2.413938522338867,2.4139339923858643,4.684673513111193e-06,1.8641026020050049,0.878818929195404,0.878818929195404,0.0,73.55418395996094,83.0,50805.21875,0.0,1105.5711669921875,1.0,280.3408203125,283.759765625,295.28741455078125,298.5055847167969,293.1499938964844,293.1499938964844,280.6499938964844,35879.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890352249145508,1.0,0.0,0.0,3.5468881130218506,3.5469110012054443,8.394372912334802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.77197265625,0.0,1420.5732421875,1895.4371337890625,0.0,3301.183837890625,0.8822066783905029,1.0,0.0,3.0,1.0,0.0
12400860,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4098205566406,0.8822029829025269,0.2663571536540985,0.2400297373533249,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41046142578125,0.9990000128746032,0.5380809307098389,0.3662853837013244,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100036621094,0.9124594926834106,0.2939282059669494,0.2056538015604019,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.922642171382904,0.3023708462715149,0.2866179049015045,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.8124268651008606,0.2058514505624771,0.9287561178207396,285.4103698730469,284.95001220703125,298.1145324707031,292.3135681152344,298.114013671875,299.3692321777344,285.4134826660156,1.0,0.4439941346645355,1.0,1.0,0.0,1.0,-2.433734655380249,2.433729887008667,4.7618823373341e-06,1.8794782161712649,0.8867217302322388,0.8867217302322388,0.0,75.0689697265625,86.0,50025.6953125,0.0,1134.2899169921875,1.0,280.6408996582031,283.9917297363281,295.2935485839844,298.4626770019531,293.1499938964844,293.1499938964844,280.95001220703125,35518.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827084898948669,1.0,0.0,0.0,3.56395959854126,3.5639827251434326,8.475373078908888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.69921875,0.0,1436.015380859375,1895.4371337890625,0.0,3241.9580078125,0.885746419429779,1.0,0.0,3.0,1.0,0.0
12400920,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4098205566406,0.8822029829025269,0.2663571536540985,0.2400297373533249,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41046142578125,0.9990000128746032,0.5380809307098389,0.3662853837013244,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100036621094,0.9124594926834106,0.2939282059669494,0.2056538015604019,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.922642171382904,0.3023708462715149,0.2866179049015045,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.8124268651008606,0.2058514505624771,0.9287561178207396,285.4103698730469,284.95001220703125,298.1145324707031,292.3135681152344,298.114013671875,299.3692321777344,285.4134826660156,1.0,0.4439941346645355,1.0,1.0,0.0,1.0,-2.433734655380249,2.433729887008667,4.7618823373341e-06,1.8794782161712649,0.8867217302322388,0.8867217302322388,0.0,75.0689697265625,86.0,50025.6953125,0.0,1134.2899169921875,1.0,280.6408996582031,283.9917297363281,295.2935485839844,298.4626770019531,293.1499938964844,293.1499938964844,280.95001220703125,35518.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827084898948669,1.0,0.0,0.0,3.56395959854126,3.5639827251434326,8.475373078908888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.69921875,0.0,1436.015380859375,1895.4371337890625,0.0,3241.9580078125,0.885746419429779,1.0,0.0,3.0,1.0,0.0
