time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400980,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275329589844,0.8798706531524658,0.2683281600475311,0.2417953163385391,297.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62811279296875,0.9990000128746032,0.5449618697166443,0.3718583881855011,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277160644531,0.9110161662101746,0.2971627414226532,0.2079007476568222,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62774658203125,0.91991126537323,0.3046472370624542,0.2887620031833648,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.626953125,0.8103979825973511,0.207384780049324,0.9356824159622192,285.6280212402344,284.95001220703125,298.1343078613281,292.31573486328125,298.1339111328125,299.3903503417969,285.6307983398437,1.0,0.4484429061412811,1.0,1.0,0.0,1.0,-2.456146001815796,2.4561409950256348,4.8500660341233015e-06,1.8968788385391235,0.8974846005439758,0.8974846005439758,0.0,76.89622497558594,89.0,49299.12109375,0.0,1167.7928466796875,1.0,280.9411315917969,284.2165222167969,295.2981262207031,298.4219055175781,293.1499938964844,293.1499938964844,281.25,35184.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768289685249329,1.0,0.0,0.0,3.5935704708099365,3.5935938358306885,8.616792115390126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.791015625,0.0,1465.2818603515625,1895.4371337890625,0.0,3186.856201171875,0.89211505651474,1.0,0.0,3.0,1.0,0.0
12401040,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275329589844,0.8798706531524658,0.2683281600475311,0.2417953163385391,297.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62811279296875,0.9990000128746032,0.5449618697166443,0.3718583881855011,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277160644531,0.9110161662101746,0.2971627414226532,0.2079007476568222,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62774658203125,0.91991126537323,0.3046472370624542,0.2887620031833648,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.626953125,0.8103979825973511,0.207384780049324,0.9356824159622192,285.6280212402344,284.95001220703125,298.1343078613281,292.31573486328125,298.1339111328125,299.3903503417969,285.6307983398437,1.0,0.4484429061412811,1.0,1.0,0.0,1.0,-2.456146001815796,2.4561409950256348,4.8500660341233015e-06,1.8968788385391235,0.8974846005439758,0.8974846005439758,0.0,76.89622497558594,89.0,49299.12109375,0.0,1167.7928466796875,1.0,280.9411315917969,284.2165222167969,295.2981262207031,298.4219055175781,293.1499938964844,293.1499938964844,281.25,35184.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768289685249329,1.0,0.0,0.0,3.5935704708099365,3.5935938358306885,8.616792115390126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.791015625,0.0,1465.2818603515625,1895.4371337890625,0.0,3186.856201171875,0.89211505651474,1.0,0.0,3.0,1.0,0.0
12401100,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.774169921875,0.878445565700531,0.2693524658679962,0.2427018582820892,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77691650390625,0.9990000128746032,0.5483434200286865,0.3750366270542145,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750244140625,0.9100073575973512,0.298830509185791,0.2090523093938827,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9182491898536682,0.3058269619941711,0.2898678779602051,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77154541015625,0.8091467618942261,0.2081812173128128,0.939267873764038,285.7764892578125,284.95001220703125,298.1428527832031,292.3165283203125,298.1424560546875,299.3996276855469,285.7888488769531,1.0,0.4508385062217712,1.0,1.0,0.0,1.0,-2.4680724143981934,2.468067646026612,4.897333838016493e-06,1.906138300895691,0.9044142961502076,0.9044142961502076,0.0,77.9209213256836,89.0,48489.00390625,0.0,1186.0718994140625,1.0,281.19732666015625,284.3857421875,295.27801513671875,298.30230712890625,293.1499938964844,293.1499938964844,281.25,35023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719395399093628,1.0,0.0,0.0,3.612394809722901,3.612418174743652,8.707303891242191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.3251953125,0.0,1484.4974365234375,1895.4371337890625,0.0,3141.004150390625,0.8962414860725403,1.0,0.0,3.0,1.0,0.0
12401160,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83935546875,0.8771798014640808,0.2704592645168304,0.2437124848365783,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83990478515625,0.9990000128746032,0.5517461895942688,0.3782015740871429,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.83953857421875,0.9091554880142212,0.300580769777298,0.210281416773796,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8395690917969,0.9167379140853882,0.3070772290229797,0.2910626828670501,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388366699219,0.8079965710639954,0.2090307474136352,0.9431543350219728,285.8398132324219,284.95001220703125,298.1504211425781,292.3171081542969,298.15008544921875,299.408935546875,285.8422241210937,1.0,0.453340083360672,1.0,1.0,0.0,1.0,-2.4806697368621826,2.480664730072021,4.947502930008341e-06,1.9159120321273804,0.9110342264175416,0.9110342264175416,0.0,78.97222900390625,92.0,48608.37890625,0.0,1205.4246826171875,1.0,281.24151611328125,284.435302734375,295.3012390136719,298.3822631835937,293.1499938964844,293.1499938964844,280.95001220703125,34889.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712692260742188,1.0,0.0,0.0,3.634255409240722,3.6342790126800537,8.813008207653183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.91162109375,0.0,1507.446044921875,1895.4371337890625,0.0,3134.716064453125,0.9010050892829896,1.0,0.0,3.0,1.0,0.0
12401220,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.8717191815376282,0.271260529756546,0.2449305951595306,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.9990000128746032,0.556890606880188,0.3871808648109436,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646423339844,0.9045118689537048,0.302902340888977,0.2122310250997543,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66461181640625,0.910719096660614,0.3084895312786102,0.2928222715854645,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651611328125,0.8032140731811523,0.2099392265081405,0.9488313794136048,285.6644287109375,284.95001220703125,298.1627197265625,292.3177185058594,298.1624755859375,299.4103088378906,285.66278076171875,1.0,0.4584579169750213,1.0,1.0,0.0,1.0,-2.5042028427124023,2.504197597503662,5.042054908699356e-06,1.9342365264892576,0.9191956520080566,0.9191956520080566,0.0,81.59170532226562,95.0,50201.6640625,0.0,1244.857666015625,1.0,280.957763671875,284.2274475097656,295.3736267089844,298.6249084472656,293.1499938964844,293.1499938964844,280.6499938964844,34971.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865618109703064,1.0,0.0,0.0,3.6734542846679688,3.673478364944458,9.004147614177782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.4658203125,0.0,1551.6717529296875,1895.4371337890625,0.0,3278.03955078125,0.9098119735717772,1.0,0.0,3.0,1.0,0.0
12401280,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.8717191815376282,0.271260529756546,0.2449305951595306,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.9990000128746032,0.556890606880188,0.3871808648109436,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646423339844,0.9045118689537048,0.302902340888977,0.2122310250997543,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66461181640625,0.910719096660614,0.3084895312786102,0.2928222715854645,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651611328125,0.8032140731811523,0.2099392265081405,0.9488313794136048,285.6644287109375,284.95001220703125,298.1627197265625,292.3177185058594,298.1624755859375,299.4103088378906,285.66278076171875,1.0,0.4584579169750213,1.0,1.0,0.0,1.0,-2.5042028427124023,2.504197597503662,5.042054908699356e-06,1.9342365264892576,0.9191956520080566,0.9191956520080566,0.0,81.59170532226562,95.0,50201.6640625,0.0,1244.857666015625,1.0,280.957763671875,284.2274475097656,295.3736267089844,298.6249084472656,293.1499938964844,293.1499938964844,280.6499938964844,34971.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865618109703064,1.0,0.0,0.0,3.6734542846679688,3.673478364944458,9.004147614177782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.4658203125,0.0,1551.6717529296875,1895.4371337890625,0.0,3278.03955078125,0.9098119735717772,1.0,0.0,3.0,1.0,0.0
12401340,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4641418457031,0.862065315246582,0.2707034349441528,0.2447773069143295,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.9990000128746032,0.559613823890686,0.4000636637210846,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639892578125,0.8958882689476013,0.3040536046028137,0.2132768779993057,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639892578125,0.9007910490036012,0.308718740940094,0.2933820784091949,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645690917969,0.7945846319198608,0.2098659723997116,0.9500026106834412,285.4637756347656,284.95001220703125,298.17108154296875,292.3176574707031,298.1709289550781,299.3915405273437,285.4620361328125,1.0,0.4633949995040893,1.0,1.0,0.0,1.0,-2.5228374004364014,2.52283239364624,5.117587534186896e-06,1.9487531185150144,0.9244293570518494,0.9244293570518494,0.0,84.92811584472656,98.0,51756.2890625,0.0,1281.9976806640625,1.0,280.65789794921875,283.999755859375,295.3757019042969,298.74041748046875,293.1499938964844,293.1499938964844,280.3500061035156,35162.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010552763938904,1.0,0.0,0.0,3.705329656600952,3.705353975296021,9.161086040876398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.51904296875,0.0,1589.23681640625,1895.4371337890625,0.0,3413.41943359375,0.9170833230018616,1.0,0.0,3.0,1.0,0.0
12401400,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4641418457031,0.862065315246582,0.2707034349441528,0.2447773069143295,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.9990000128746032,0.559613823890686,0.4000636637210846,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639892578125,0.8958882689476013,0.3040536046028137,0.2132768779993057,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639892578125,0.9007910490036012,0.308718740940094,0.2933820784091949,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645690917969,0.7945846319198608,0.2098659723997116,0.9500026106834412,285.4637756347656,284.95001220703125,298.17108154296875,292.3176574707031,298.1709289550781,299.3915405273437,285.4620361328125,1.0,0.4633949995040893,1.0,1.0,0.0,1.0,-2.5228374004364014,2.52283239364624,5.117587534186896e-06,1.9487531185150144,0.9244293570518494,0.9244293570518494,0.0,84.92811584472656,98.0,51756.2890625,0.0,1281.9976806640625,1.0,280.65789794921875,283.999755859375,295.3757019042969,298.74041748046875,293.1499938964844,293.1499938964844,280.3500061035156,35162.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010552763938904,1.0,0.0,0.0,3.705329656600952,3.705353975296021,9.161086040876398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.51904296875,0.0,1589.23681640625,1895.4371337890625,0.0,3413.41943359375,0.9170833230018616,1.0,0.0,3.0,1.0,0.0
12401460,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.8510830998420715,0.2695055902004242,0.2439383417367935,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616577148437,0.9990000128746032,0.5603775978088379,0.4146380424499511,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.8857657313346863,0.3046129643917084,0.21384297311306,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.8896282315254211,0.3082806766033172,0.2932280004024505,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625732421875,0.784329891204834,0.2091439813375473,0.9480107426643372,285.26177978515625,284.95001220703125,298.1754150390625,292.3169860839844,298.17535400390625,299.3603820800781,285.26007080078125,1.0,0.4679941236972809,1.0,1.0,0.0,1.0,-2.537445545196533,2.537440538406372,5.17718854098348e-06,1.960127830505371,0.9269506931304932,0.9269506931304932,0.0,88.5955581665039,101.0,53228.28125,0.0,1316.0216064453125,1.0,280.3576965332031,283.7728271484375,295.3641967773437,298.8229675292969,293.1499938964844,293.1499938964844,280.04998779296875,35394.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128122329711914,1.0,0.0,0.0,3.7285778522491455,3.728602647781372,9.276405990021884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.427734375,0.0,1617.7308349609375,1895.4371337890625,0.0,3522.68408203125,0.9224530458450316,1.0,0.0,3.0,1.0,0.0
12401520,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.8510830998420715,0.2695055902004242,0.2439383417367935,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616577148437,0.9990000128746032,0.5603775978088379,0.4146380424499511,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.8857657313346863,0.3046129643917084,0.21384297311306,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.8896282315254211,0.3082806766033172,0.2932280004024505,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625732421875,0.784329891204834,0.2091439813375473,0.9480107426643372,285.26177978515625,284.95001220703125,298.1754150390625,292.3169860839844,298.17535400390625,299.3603820800781,285.26007080078125,1.0,0.4679941236972809,1.0,1.0,0.0,1.0,-2.537445545196533,2.537440538406372,5.17718854098348e-06,1.960127830505371,0.9269506931304932,0.9269506931304932,0.0,88.5955581665039,101.0,53228.28125,0.0,1316.0216064453125,1.0,280.3576965332031,283.7728271484375,295.3641967773437,298.8229675292969,293.1499938964844,293.1499938964844,280.04998779296875,35394.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128122329711914,1.0,0.0,0.0,3.7285778522491455,3.728602647781372,9.276405990021884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.427734375,0.0,1617.7308349609375,1895.4371337890625,0.0,3522.68408203125,0.9224530458450316,1.0,0.0,3.0,1.0,0.0
12401580,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8402076363563538,0.2679955065250397,0.2427713274955749,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9990000128746032,0.5596359372138977,0.4296358525753021,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8755478858947754,0.30484738945961,0.2141527235507965,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8783167600631714,0.3074472844600677,0.2926581799983978,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.773766040802002,0.207997053861618,0.9439345002174376,285.0606689453125,284.95001220703125,298.1755676269531,292.3157653808594,298.1756286621094,299.3223876953125,285.05908203125,1.0,0.4722103774547577,1.0,1.0,0.0,1.0,-2.548856019973755,2.5488510131835938,5.223974767432082e-06,1.9690065383911133,0.9267904758453368,0.9267904758453368,0.0,92.36759948730467,104.0,54620.546875,0.0,1346.7967529296875,1.0,280.0575561523437,283.5486145019531,295.3547668457031,298.9004821777344,293.1499938964844,293.1499938964844,279.75,35645.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922831416130066,1.0,0.0,0.0,3.7424957752227774,3.742520570755005,9.345787361780822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.5009765625,0.0,1635.81298828125,1895.4371337890625,0.0,3615.265380859375,0.9257425665855408,1.0,0.0,3.0,1.0,0.0
12401640,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8402076363563538,0.2679955065250397,0.2427713274955749,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9990000128746032,0.5596359372138977,0.4296358525753021,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8755478858947754,0.30484738945961,0.2141527235507965,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8783167600631714,0.3074472844600677,0.2926581799983978,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.773766040802002,0.207997053861618,0.9439345002174376,285.0606689453125,284.95001220703125,298.1755676269531,292.3157653808594,298.1756286621094,299.3223876953125,285.05908203125,1.0,0.4722103774547577,1.0,1.0,0.0,1.0,-2.548856019973755,2.5488510131835938,5.223974767432082e-06,1.9690065383911133,0.9267904758453368,0.9267904758453368,0.0,92.36759948730467,104.0,54620.546875,0.0,1346.7967529296875,1.0,280.0575561523437,283.5486145019531,295.3547668457031,298.9004821777344,293.1499938964844,293.1499938964844,279.75,35645.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922831416130066,1.0,0.0,0.0,3.7424957752227774,3.742520570755005,9.345787361780822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.5009765625,0.0,1635.81298828125,1895.4371337890625,0.0,3615.265380859375,0.9257425665855408,1.0,0.0,3.0,1.0,0.0
12401700,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8350655436515808,0.2671853601932525,0.2421498894691467,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.5588247776031494,0.4370057880878448,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8707007169723511,0.304902583360672,0.2142705023288726,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8729087114334106,0.306944191455841,0.2922956347465515,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.768660306930542,0.2073235660791397,0.9414342641830444,284.915283203125,284.95001220703125,298.174072265625,292.3149719238281,298.1741638183594,299.3025207519531,284.9043273925781,1.0,0.4741799831390381,1.0,1.0,0.0,1.0,-2.5536673069000244,2.553662061691284,5.243755822448293e-06,1.972745060920716,0.9251667857170104,0.9251667857170104,0.0,94.23855590820312,104.0,55763.21484375,0.0,1361.072265625,1.0,279.7987976074219,283.3750915527344,295.3714294433594,299.0422668457031,293.1499938964844,293.1499938964844,279.75,35785.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293839335441588,1.0,0.0,0.0,3.746028661727905,3.746053457260132,9.363440653942234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.162109375,0.0,1641.005126953125,1895.4371337890625,0.0,3675.49267578125,0.9265956878662108,1.0,0.0,3.0,1.0,0.0
12401760,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8298947215080261,0.2662957310676574,0.2414185106754303,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9990000128746032,0.5577009916305542,0.4444635510444641,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8658351898193359,0.3048827946186065,0.214308962225914,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8674896359443665,0.3063544631004333,0.2918212413787842,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7635314464569092,0.2065682709217071,0.9384709596633912,284.861572265625,284.95001220703125,298.1714782714844,292.31402587890625,298.1716003417969,299.2816162109375,284.86016845703125,1.0,0.4760506451129913,1.0,1.0,0.0,1.0,-2.557666301727295,2.5576610565185547,5.260229954728857e-06,1.9758543968200684,0.9239858984947203,0.9239858984947203,0.0,96.13214111328124,107.0,55935.9609375,0.0,1374.4520263671875,1.0,279.75738525390625,283.3280944824219,295.34783935546875,298.9762878417969,293.1499938964844,293.1499938964844,279.45001220703125,35908.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317968487739564,1.0,0.0,0.0,3.7466888427734375,3.746713876724243,9.36674211970967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.4560546875,0.0,1642.7203369140625,1895.4371337890625,0.0,3697.60009765625,0.926856279373169,1.0,0.0,3.0,1.0,0.0
12401820,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662292480469,0.8201180696487427,0.2644606232643127,0.2399335950613021,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.665771484375,0.9990000128746032,0.5547588467597961,0.4588698744773865,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.8568317890167236,0.3047860562801361,0.2143630385398864,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.8573779463768005,0.3050779998302459,0.2907956540584564,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66656494140625,0.7538942098617554,0.2049495875835418,0.932064950466156,284.6659240722656,284.95001220703125,298.1629943847656,292.3118591308594,298.1632080078125,299.2398986816406,284.6647033691406,1.0,0.4795453250408172,1.0,1.0,0.0,1.0,-2.5643293857574463,2.564323902130127,5.287713065627031e-06,1.98102343082428,0.9185923933982848,0.9185923933982848,0.0,99.8379898071289,110.0,57174.96875,0.0,1399.241455078125,1.0,279.4574890136719,283.1126403808594,295.341796875,299.049072265625,293.1499938964844,293.1499938964844,279.1499938964844,36180.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399755001068116,1.0,0.0,0.0,3.7408134937286377,3.740838289260864,9.33738760977576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.017578125,0.0,1637.9515380859375,1895.4371337890625,0.0,3772.22216796875,0.9257164597511292,1.0,0.0,3.0,1.0,0.0
12401880,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662292480469,0.8201180696487427,0.2644606232643127,0.2399335950613021,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.665771484375,0.9990000128746032,0.5547588467597961,0.4588698744773865,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.8568317890167236,0.3047860562801361,0.2143630385398864,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.8573779463768005,0.3050779998302459,0.2907956540584564,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66656494140625,0.7538942098617554,0.2049495875835418,0.932064950466156,284.6659240722656,284.95001220703125,298.1629943847656,292.3118591308594,298.1632080078125,299.2398986816406,284.6647033691406,1.0,0.4795453250408172,1.0,1.0,0.0,1.0,-2.5643293857574463,2.564323902130127,5.287713065627031e-06,1.98102343082428,0.9185923933982848,0.9185923933982848,0.0,99.8379898071289,110.0,57174.96875,0.0,1399.241455078125,1.0,279.4574890136719,283.1126403808594,295.341796875,299.049072265625,293.1499938964844,293.1499938964844,279.1499938964844,36180.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399755001068116,1.0,0.0,0.0,3.7408134937286377,3.740838289260864,9.33738760977576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.017578125,0.0,1637.9515380859375,1895.4371337890625,0.0,3772.22216796875,0.9257164597511292,1.0,0.0,3.0,1.0,0.0
12401940,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.474853515625,0.8106375336647034,0.2625268697738647,0.2383527159690857,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4744567871094,0.9990000128746032,0.5509148836135864,0.472749799489975,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4747314453125,0.8485772609710693,0.3046008646488189,0.2143485993146896,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4747314453125,0.8480339050292969,0.3036655783653259,0.2896319031715393,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47515869140625,0.7449376583099365,0.2032056301832199,0.9250285625457764,284.4745788574219,284.95001220703125,298.1499938964844,292.3092956542969,298.1503295898437,299.1981201171875,284.4735717773437,1.0,0.4827353060245514,1.0,1.0,0.0,1.0,-2.5692384243011475,2.569232940673828,5.307981609803392e-06,1.984818458557129,0.9106743931770324,0.9106743931770324,0.0,103.46170806884766,98.0,58338.2109375,0.0,1421.49658203125,1.0,279.1575622558594,282.9030456542969,295.3360595703125,299.1180419921875,293.1499938964844,293.1499938964844,278.8500061035156,36464.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474964737892152,1.0,0.0,0.0,3.724409818649292,3.724434614181519,9.255678037334292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.94140625,0.0,1621.085205078125,1895.4371337890625,0.0,3840.38037109375,0.9222267270088196,1.0,0.0,3.0,1.0,0.0
12402000,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.474853515625,0.8106375336647034,0.2625268697738647,0.2383527159690857,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4744567871094,0.9990000128746032,0.5509148836135864,0.472749799489975,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4747314453125,0.8485772609710693,0.3046008646488189,0.2143485993146896,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4747314453125,0.8480339050292969,0.3036655783653259,0.2896319031715393,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47515869140625,0.7449376583099365,0.2032056301832199,0.9250285625457764,284.4745788574219,284.95001220703125,298.1499938964844,292.3092956542969,298.1503295898437,299.1981201171875,284.4735717773437,1.0,0.4827353060245514,1.0,1.0,0.0,1.0,-2.5692384243011475,2.569232940673828,5.307981609803392e-06,1.984818458557129,0.9106743931770324,0.9106743931770324,0.0,103.46170806884766,98.0,58338.2109375,0.0,1421.49658203125,1.0,279.1575622558594,282.9030456542969,295.3360595703125,299.1180419921875,293.1499938964844,293.1499938964844,278.8500061035156,36464.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474964737892152,1.0,0.0,0.0,3.724409818649292,3.724434614181519,9.255678037334292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.94140625,0.0,1621.085205078125,1895.4371337890625,0.0,3840.38037109375,0.9222267270088196,1.0,0.0,3.0,1.0,0.0
12402060,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890930175781,0.8173015713691711,0.2645821869373321,0.2393825352191925,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.28875732421875,0.9990000128746032,0.5526584386825562,0.4628474712371826,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890014648437,0.8571009635925293,0.3085600435733795,0.2164287716150283,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890014648437,0.8554640412330627,0.306448757648468,0.2913179397583008,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2893371582031,0.7518827319145203,0.2059515565633773,0.9323967099189758,284.28887939453125,284.95001220703125,298.13433837890625,292.3062438964844,298.1347045898437,299.2074279785156,284.2879943847656,1.0,0.4810048043727875,1.0,1.0,0.0,1.0,-2.5719618797302246,2.5719566345214844,5.319315278029535e-06,1.9869598150253296,0.9003129005432129,0.9003129005432129,0.0,101.07967376708984,101.0,59413.21875,0.0,1414.621337890625,1.0,278.8577575683594,282.700439453125,295.3301086425781,299.1820983886719,293.1499938964844,293.1499938964844,278.54998779296875,36765.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543974995613098,1.0,0.0,0.0,3.696824073791504,3.696848630905152,9.119075912167318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.671875,0.0,1591.6898193359375,1895.4371337890625,0.0,3902.490478515625,0.9162511825561525,1.0,0.0,3.0,1.0,0.0
12402120,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890930175781,0.8173015713691711,0.2645821869373321,0.2393825352191925,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.28875732421875,0.9990000128746032,0.5526584386825562,0.4628474712371826,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890014648437,0.8571009635925293,0.3085600435733795,0.2164287716150283,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890014648437,0.8554640412330627,0.306448757648468,0.2913179397583008,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2893371582031,0.7518827319145203,0.2059515565633773,0.9323967099189758,284.28887939453125,284.95001220703125,298.13433837890625,292.3062438964844,298.1347045898437,299.2074279785156,284.2879943847656,1.0,0.4810048043727875,1.0,1.0,0.0,1.0,-2.5719618797302246,2.5719566345214844,5.319315278029535e-06,1.9869598150253296,0.9003129005432129,0.9003129005432129,0.0,101.07967376708984,101.0,59413.21875,0.0,1414.621337890625,1.0,278.8577575683594,282.700439453125,295.3301086425781,299.1820983886719,293.1499938964844,293.1499938964844,278.54998779296875,36765.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543974995613098,1.0,0.0,0.0,3.696824073791504,3.696848630905152,9.119075912167318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.671875,0.0,1591.6898193359375,1895.4371337890625,0.0,3902.490478515625,0.9162511825561525,1.0,0.0,3.0,1.0,0.0
12402180,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1148376464844,0.8199661374092102,0.264551043510437,0.2396718859672546,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1147155761719,0.9990000128746032,0.5553981065750122,0.4586403369903564,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.11480712890625,0.8618377447128296,0.3106072247028351,0.2180836796760559,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.11480712890625,0.8591275215148926,0.3073130548000335,0.2924610078334808,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1149597167969,0.7557267546653748,0.2070162296295166,0.9385934472084044,284.11474609375,284.95001220703125,298.11798095703125,292.30255126953125,298.11834716796875,299.2142028808594,284.1147155761719,1.0,0.4814914166927337,1.0,1.0,0.0,1.0,-2.578054428100586,2.5780491828918457,5.3442940952663776e-06,1.9915413856506348,0.8877009749412537,0.8877009749412537,0.0,100.24584197998048,104.0,60468.31640625,0.0,1418.946533203125,1.0,278.5580139160156,282.5100402832031,295.3240966796875,299.24322509765625,293.1499938964844,293.1499938964844,278.8500061035156,37084.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607798457145692,1.0,0.0,0.0,3.657322883605957,3.6573472023010254,8.925239853851963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.470703125,0.0,1549.4600830078125,1895.4371337890625,0.0,3959.534423828125,0.9076393842697144,1.0,0.0,3.0,1.0,0.0
12402240,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1148376464844,0.8199661374092102,0.264551043510437,0.2396718859672546,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1147155761719,0.9990000128746032,0.5553981065750122,0.4586403369903564,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.11480712890625,0.8618377447128296,0.3106072247028351,0.2180836796760559,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.11480712890625,0.8591275215148926,0.3073130548000335,0.2924610078334808,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1149597167969,0.7557267546653748,0.2070162296295166,0.9385934472084044,284.11474609375,284.95001220703125,298.11798095703125,292.30255126953125,298.11834716796875,299.2142028808594,284.1147155761719,1.0,0.4814914166927337,1.0,1.0,0.0,1.0,-2.578054428100586,2.5780491828918457,5.3442940952663776e-06,1.9915413856506348,0.8877009749412537,0.8877009749412537,0.0,100.24584197998048,104.0,60468.31640625,0.0,1418.946533203125,1.0,278.5580139160156,282.5100402832031,295.3240966796875,299.24322509765625,293.1499938964844,293.1499938964844,278.8500061035156,37084.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607798457145692,1.0,0.0,0.0,3.657322883605957,3.6573472023010254,8.925239853851963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.470703125,0.0,1549.4600830078125,1895.4371337890625,0.0,3959.534423828125,0.9076393842697144,1.0,0.0,3.0,1.0,0.0
12402300,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586975097656,0.819631040096283,0.2646509110927582,0.2395930588245391,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2627868652344,0.9990000128746032,0.5568634867668152,0.4590872228145599,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26007080078125,0.8624097108840942,0.3117024898529053,0.2187342941761016,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2599792480469,0.8591214418411255,0.3077224493026733,0.2927396595478058,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2560729980469,0.755904495716095,0.2074125558137893,0.9401872754096984,284.2615051269531,284.95001220703125,298.10955810546875,292.30047607421875,298.10992431640625,299.2182006835937,284.27392578125,1.0,0.4821439981460571,1.0,1.0,0.0,1.0,-2.5815258026123047,2.5815205574035645,5.3585972636938095e-06,1.994174122810364,0.8844985961914062,0.8844985961914062,0.0,100.4720458984375,104.0,59427.4765625,0.0,1424.5025634765625,1.0,278.80126953125,282.6852111816406,295.2657165527344,299.0127868652344,293.1499938964844,293.1499938964844,278.8500061035156,37052.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542685747146606,1.0,0.0,0.0,3.637134075164795,3.637158155441284,8.826975204101473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.3935546875,0.0,1526.747802734375,1895.4371337890625,0.0,3901.333984375,0.903178572654724,1.0,0.0,3.0,1.0,0.0
12402360,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33502197265625,0.819712221622467,0.2651307284832001,0.239894613623619,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.336181640625,0.9990000128746032,0.5586898922920227,0.4595200419425964,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3354187011719,0.863327145576477,0.3131402432918548,0.2196441143751144,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3353881835937,0.8593883514404297,0.3084181249141693,0.2932925224304199,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33428955078125,0.7562580704689026,0.2079687863588333,0.9424259066581726,284.3358154296875,284.95001220703125,298.1009521484375,292.2982482910156,298.101318359375,299.2259826660156,284.33953857421875,1.0,0.4830843806266784,1.0,1.0,0.0,1.0,-2.5868523120880127,2.5868470668792725,5.380617494665785e-06,1.9982314109802248,0.8811970949172974,0.8811970949172974,0.0,100.7582778930664,107.0,59301.44921875,0.0,1432.78515625,1.0,278.8421630859375,282.7523498535156,295.26666259765625,299.0374450683594,293.1499938964844,293.1499938964844,279.1499938964844,36985.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509560465812684,1.0,0.0,0.0,3.619405031204224,3.619428873062134,8.741131978240446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.74267578125,0.0,1506.7088623046875,1895.4371337890625,0.0,3871.57080078125,0.8991492986679077,1.0,0.0,3.0,1.0,0.0
12402420,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771484375,0.820250928401947,0.2666725516319275,0.2411151081323623,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783386230469,0.9990000128746032,0.5630044937133789,0.4608911275863647,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775756835937,0.8654314875602722,0.3165899813175201,0.2219190746545791,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775146484375,0.8601338863372803,0.3103367984294891,0.2949433326721191,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5763854980469,0.7570856809616089,0.2094071209430694,0.948412835597992,284.5779724121094,284.95001220703125,298.0832824707031,292.2934265136719,298.08367919921875,299.2469482421875,284.581787109375,1.0,0.4857248365879059,1.0,1.0,0.0,1.0,-2.601872205734253,2.6018667221069336,5.443094323709374e-06,2.009742021560669,0.8781328797340393,0.8781328797340393,0.0,101.60816192626952,110.0,58211.56640625,0.0,1456.4927978515625,1.0,279.141357421875,283.0101318359375,295.26055908203125,298.9472351074219,293.1499938964844,293.1499938964844,279.45001220703125,36739.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419094920158386,1.0,0.0,0.0,3.590771198272705,3.590794801712036,8.603373089499655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.46484375,0.0,1473.71044921875,1895.4371337890625,0.0,3789.79296875,0.8926029801368713,1.0,0.0,3.0,1.0,0.0
12402480,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771484375,0.820250928401947,0.2666725516319275,0.2411151081323623,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783386230469,0.9990000128746032,0.5630044937133789,0.4608911275863647,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775756835937,0.8654314875602722,0.3165899813175201,0.2219190746545791,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775146484375,0.8601338863372803,0.3103367984294891,0.2949433326721191,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5763854980469,0.7570856809616089,0.2094071209430694,0.948412835597992,284.5779724121094,284.95001220703125,298.0832824707031,292.2934265136719,298.08367919921875,299.2469482421875,284.581787109375,1.0,0.4857248365879059,1.0,1.0,0.0,1.0,-2.601872205734253,2.6018667221069336,5.443094323709374e-06,2.009742021560669,0.8781328797340393,0.8781328797340393,0.0,101.60816192626952,110.0,58211.56640625,0.0,1456.4927978515625,1.0,279.141357421875,283.0101318359375,295.26055908203125,298.9472351074219,293.1499938964844,293.1499938964844,279.45001220703125,36739.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419094920158386,1.0,0.0,0.0,3.590771198272705,3.590794801712036,8.603373089499655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.46484375,0.0,1473.71044921875,1895.4371337890625,0.0,3789.79296875,0.8926029801368713,1.0,0.0,3.0,1.0,0.0
12402540,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.8208668828010559,0.2686622142791748,0.2428316175937652,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.9990000128746032,0.5678900480270386,0.4630607366561889,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.8675450086593628,0.3205302953720093,0.2245995998382568,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.8608928322792053,0.312739610671997,0.2971252799034118,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.757929265499115,0.2111875265836715,0.9561291933059692,284.8168334960937,284.95001220703125,298.0650329589844,292.2880554199219,298.0654296875,299.2715148925781,284.8204650878906,1.0,0.4892355501651764,1.0,1.0,0.0,1.0,-2.621652603149414,2.6216471195220947,5.5260275075852405e-06,2.0249507427215576,0.8782345056533813,0.8782345056533813,0.0,102.82579803466795,113.0,57221.046875,0.0,1488.52880859375,1.0,279.441162109375,283.2623291015625,295.261962890625,298.8828430175781,293.1499938964844,293.1499938964844,279.75,36424.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345449805259703,1.0,0.0,0.0,3.57389235496521,3.573915719985962,8.522681014255795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.48681640625,0.0,1453.2408447265625,1895.4371337890625,0.0,3722.729248046875,0.8886195421218872,1.0,0.0,3.0,1.0,0.0
12402600,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.8208668828010559,0.2686622142791748,0.2428316175937652,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.9990000128746032,0.5678900480270386,0.4630607366561889,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.8675450086593628,0.3205302953720093,0.2245995998382568,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.8608928322792053,0.312739610671997,0.2971252799034118,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.757929265499115,0.2111875265836715,0.9561291933059692,284.8168334960937,284.95001220703125,298.0650329589844,292.2880554199219,298.0654296875,299.2715148925781,284.8204650878906,1.0,0.4892355501651764,1.0,1.0,0.0,1.0,-2.621652603149414,2.6216471195220947,5.5260275075852405e-06,2.0249507427215576,0.8782345056533813,0.8782345056533813,0.0,102.82579803466795,113.0,57221.046875,0.0,1488.52880859375,1.0,279.441162109375,283.2623291015625,295.261962890625,298.8828430175781,293.1499938964844,293.1499938964844,279.75,36424.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345449805259703,1.0,0.0,0.0,3.57389235496521,3.573915719985962,8.522681014255795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.48681640625,0.0,1453.2408447265625,1895.4371337890625,0.0,3722.729248046875,0.8886195421218872,1.0,0.0,3.0,1.0,0.0
12402660,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8212554454803467,0.2708960175514221,0.2448104470968246,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9990000128746032,0.573047399520874,0.4661282002925873,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8693886399269104,0.3247819542884826,0.2275253385305404,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.861407995223999,0.3154430985450744,0.2996358275413513,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7585935592651367,0.2132017612457275,0.9650408029556274,285.0487976074219,284.95001220703125,298.0462646484375,292.2822265625,298.0466613769531,299.2966003417969,285.05206298828125,1.0,0.4934408962726593,1.0,1.0,0.0,1.0,-2.644954204559326,2.644948482513428,5.624580353469355e-06,2.0428926944732666,0.8813830018043518,0.8813830018043518,0.0,104.39862823486328,116.0,56312.9375,0.0,1527.450439453125,1.0,279.7410583496094,283.5061950683594,295.2611999511719,298.82373046875,293.1499938964844,293.1499938964844,280.04998779296875,36079.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92821204662323,1.0,0.0,0.0,3.5699594020843506,3.5699825286865234,8.503932917847123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.818359375,0.0,1446.5078125,1895.4371337890625,0.0,3664.74169921875,0.8874936103820801,1.0,0.0,3.0,1.0,0.0
12402720,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8212554454803467,0.2708960175514221,0.2448104470968246,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9990000128746032,0.573047399520874,0.4661282002925873,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8693886399269104,0.3247819542884826,0.2275253385305404,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.861407995223999,0.3154430985450744,0.2996358275413513,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7585935592651367,0.2132017612457275,0.9650408029556274,285.0487976074219,284.95001220703125,298.0462646484375,292.2822265625,298.0466613769531,299.2966003417969,285.05206298828125,1.0,0.4934408962726593,1.0,1.0,0.0,1.0,-2.644954204559326,2.644948482513428,5.624580353469355e-06,2.0428926944732666,0.8813830018043518,0.8813830018043518,0.0,104.39862823486328,116.0,56312.9375,0.0,1527.450439453125,1.0,279.7410583496094,283.5061950683594,295.2611999511719,298.82373046875,293.1499938964844,293.1499938964844,280.04998779296875,36079.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92821204662323,1.0,0.0,0.0,3.5699594020843506,3.5699825286865234,8.503932917847123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.818359375,0.0,1446.5078125,1895.4371337890625,0.0,3664.74169921875,0.8874936103820801,1.0,0.0,3.0,1.0,0.0
12402780,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.8213496804237366,0.2730119824409485,0.2466860264539718,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644348144531,0.9990000128746032,0.5777332186698914,0.4695269763469696,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.263671875,0.8707624077796936,0.3287621140480041,0.2302646934986114,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635803222656,0.861603319644928,0.3180082440376282,0.3020277917385101,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.7589870691299438,0.215129867196083,0.9736158847808838,285.2640686035156,284.95001220703125,298.0292358398437,292.2767333984375,298.0296630859375,299.3182678222656,285.2679443359375,1.0,0.4976145327091217,1.0,1.0,0.0,1.0,-2.667760133743286,2.667754411697388,5.721902653021971e-06,2.0604634284973145,0.8868549466133118,0.8868549466133118,0.0,106.04981231689452,116.0,55440.2421875,0.0,1566.6539306640625,1.0,280.0364990234375,283.7341613769531,295.2524719238281,298.7504272460937,293.1499938964844,293.1499938964844,280.04998779296875,35758.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223299026489258,1.0,0.0,0.0,3.577532291412353,3.577555656433105,8.540050089322904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.3017578125,0.0,1452.25830078125,1895.4371337890625,0.0,3610.644287109375,0.8889557123184204,1.0,0.0,3.0,1.0,0.0
