time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402840,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718200683594,0.8213615417480469,0.2732790410518646,0.2469457685947418,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.9990000128746032,0.578331708908081,0.4699997007846832,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27215576171875,0.8709418177604675,0.3292796313762665,0.2306378483772277,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.8616268634796143,0.3183408081531524,0.3023568391799927,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.7590389847755432,0.2153818309307098,0.9747992157936096,285.2724609375,284.95001220703125,298.0269775390625,292.2759704589844,298.0273742675781,299.32086181640625,285.2753601074219,1.0,0.4981900751590729,1.0,1.0,0.0,1.0,-2.6709060668945312,2.670900344848633,5.73539909964893e-06,2.06289005279541,0.8874598145484924,0.8874598145484924,0.0,106.27970886230467,119.0,55471.2421875,0.0,1572.1187744140625,1.0,280.0410461425781,283.7409362792969,295.2580871582031,298.7668762207031,293.1499938964844,293.1499938964844,280.3500061035156,35731.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224826097488404,1.0,0.0,0.0,3.5790982246398926,3.5791215896606445,8.547527841074043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.97607421875,0.0,1453.7364501953125,1895.4371337890625,0.0,3612.0517578125,0.8892790675163269,1.0,0.0,3.0,1.0,0.0
12402900,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.821245551109314,0.2744981050491333,0.2480252683162689,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249267578125,0.9990000128746032,0.5809720158576965,0.4722676277160644,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42266845703125,0.8715430498123169,0.3315861225128174,0.2322266846895218,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42242431640625,0.8615662455558777,0.31983283162117,0.3037511706352234,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189147949219,0.7591236233711243,0.216508150100708,0.97983580827713,285.423828125,284.95001220703125,298.0171813964844,292.2726745605469,298.017578125,299.33209228515625,285.4351501464844,1.0,0.5007247924804688,1.0,1.0,0.0,1.0,-2.68456506729126,2.6845591068267822,5.794169283035444e-06,2.073420286178589,0.8920753002166748,0.8920753002166748,0.0,107.3349380493164,119.0,54599.57421875,0.0,1596.2425537109375,1.0,280.296875,283.9132385253906,295.23590087890625,298.6390075683594,293.1499938964844,293.1499938964844,280.3500061035156,35551.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178508520126344,1.0,0.0,0.0,3.5881714820861816,3.5881948471069336,8.590920401729818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.4267578125,0.0,1462.167236328125,1895.4371337890625,0.0,3569.3115234375,0.891209602355957,1.0,0.0,3.0,1.0,0.0
12402960,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874572753906,0.8212445974349976,0.2757854759693146,0.2492013275623321,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882507324219,0.9990000128746032,0.5836654305458069,0.4745087325572967,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.8722590804100037,0.3339738845825195,0.2338984608650207,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877319335937,0.8616076111793518,0.3213939070701599,0.3052369356155395,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869689941406,0.759300708770752,0.2176866680383682,0.9851850867271424,285.488037109375,284.95001220703125,298.0072631835937,292.2693176269531,298.0076599121094,299.3435974121094,285.4905090332031,1.0,0.5033597946166992,1.0,1.0,0.0,1.0,-2.698893070220948,2.6988871097564697,5.856136795046041e-06,2.0844640731811523,0.896356463432312,0.896356463432312,0.0,108.4123764038086,122.0,54680.16796875,0.0,1621.6512451171875,1.0,280.34130859375,283.9671630859375,295.2534484863281,298.7120056152344,293.1499938964844,293.1499938964844,280.6499938964844,35399.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171234965324402,1.0,0.0,0.0,3.600677251815796,3.600700855255127,8.650907830087817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.49609375,0.0,1474.55419921875,1895.4371337890625,0.0,3562.5888671875,0.8938578367233276,1.0,0.0,3.0,1.0,0.0
12403020,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951904296875,0.8209913969039917,0.2784017622470855,0.2515636086463928,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.9990000128746032,0.5890288352966309,0.4794793128967285,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954650878906,0.8734250068664551,0.3388413786888122,0.237286776304245,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.861441969871521,0.3245830535888672,0.3082549571990967,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947326660156,0.7594424486160278,0.2200924307107925,0.99607115983963,285.6956481933594,284.95001220703125,297.98712158203125,292.26226806640625,297.987548828125,299.3647155761719,285.69781494140625,1.0,0.5088540315628052,1.0,1.0,0.0,1.0,-2.7284843921661377,2.728478193283081,5.985175448586233e-06,2.1072804927825928,0.9079717993736268,0.9079717993736268,0.0,110.7427215576172,125.0,53926.33203125,0.0,1675.3895263671875,1.0,280.6414794921875,284.1854553222656,295.2480163574219,298.6588134765625,293.1499938964844,293.1499938964844,280.3500061035156,35099.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120373725891112,1.0,0.0,0.0,3.6335349082946777,3.633558511734009,8.80951404269581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.9521484375,0.0,1508.218994140625,1895.4371337890625,0.0,3515.50146484375,0.9009921550750732,1.0,0.0,3.0,1.0,0.0
12403080,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951904296875,0.8209913969039917,0.2784017622470855,0.2515636086463928,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.9990000128746032,0.5890288352966309,0.4794793128967285,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954650878906,0.8734250068664551,0.3388413786888122,0.237286776304245,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.861441969871521,0.3245830535888672,0.3082549571990967,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947326660156,0.7594424486160278,0.2200924307107925,0.99607115983963,285.6956481933594,284.95001220703125,297.98712158203125,292.26226806640625,297.987548828125,299.3647155761719,285.69781494140625,1.0,0.5088540315628052,1.0,1.0,0.0,1.0,-2.7284843921661377,2.728478193283081,5.985175448586233e-06,2.1072804927825928,0.9079717993736268,0.9079717993736268,0.0,110.7427215576172,125.0,53926.33203125,0.0,1675.3895263671875,1.0,280.6414794921875,284.1854553222656,295.2480163574219,298.6588134765625,293.1499938964844,293.1499938964844,280.3500061035156,35099.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120373725891112,1.0,0.0,0.0,3.6335349082946777,3.633558511734009,8.80951404269581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.9521484375,0.0,1508.218994140625,1895.4371337890625,0.0,3515.50146484375,0.9009921550750732,1.0,0.0,3.0,1.0,0.0
12403140,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52606201171875,0.8187602162361145,0.2796500027179718,0.2531814873218536,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52557373046875,0.9990000128746032,0.5925108790397644,0.4867680966854095,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258483886719,0.872550368309021,0.342487633228302,0.2401793152093887,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52587890625,0.8593827486038208,0.3266788721084595,0.3106776475906372,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263671875,0.7579048275947571,0.2217075824737548,1.0049811601638794,285.52569580078125,284.95001220703125,297.9666442871094,292.2549133300781,297.9670715332031,299.3662109375,285.5243835449219,1.0,0.5144405961036682,1.0,1.0,0.0,1.0,-2.756288766860962,2.7562828063964844,6.107858553150436e-06,2.128791093826294,0.914303421974182,0.914303421974182,0.0,113.63804626464844,128.0,55580.70703125,0.0,1730.1617431640625,1.0,280.3577880859375,283.9852600097656,295.3048095703125,298.8893737792969,293.1499938964844,293.1499938964844,280.04998779296875,35170.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258100986480712,1.0,0.0,0.0,3.6652350425720215,3.665258884429932,8.96389849458501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.814453125,0.0,1543.9541015625,1895.4371337890625,0.0,3642.677490234375,0.9081085324287416,1.0,0.0,3.0,1.0,0.0
12403200,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52606201171875,0.8187602162361145,0.2796500027179718,0.2531814873218536,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52557373046875,0.9990000128746032,0.5925108790397644,0.4867680966854095,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258483886719,0.872550368309021,0.342487633228302,0.2401793152093887,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52587890625,0.8593827486038208,0.3266788721084595,0.3106776475906372,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263671875,0.7579048275947571,0.2217075824737548,1.0049811601638794,285.52569580078125,284.95001220703125,297.9666442871094,292.2549133300781,297.9670715332031,299.3662109375,285.5243835449219,1.0,0.5144405961036682,1.0,1.0,0.0,1.0,-2.756288766860962,2.7562828063964844,6.107858553150436e-06,2.128791093826294,0.914303421974182,0.914303421974182,0.0,113.63804626464844,128.0,55580.70703125,0.0,1730.1617431640625,1.0,280.3577880859375,283.9852600097656,295.3048095703125,298.8893737792969,293.1499938964844,293.1499938964844,280.04998779296875,35170.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258100986480712,1.0,0.0,0.0,3.6652350425720215,3.665258884429932,8.96389849458501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.814453125,0.0,1543.9541015625,1895.4371337890625,0.0,3642.677490234375,0.9081085324287416,1.0,0.0,3.0,1.0,0.0
12403260,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33221435546875,0.8133841156959534,0.27957683801651,0.2534568607807159,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316955566406,0.9990000128746032,0.5933671593666077,0.4974986910820007,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320007324219,0.868514358997345,0.3448967337608337,0.2421098500490188,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320617675781,0.8543162941932678,0.3275300562381744,0.311839759349823,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3325500488281,0.7535643577575684,0.2222916334867477,1.0091630220413208,285.33184814453125,284.95001220703125,297.9458312988281,292.2472839355469,297.9462585449219,299.3466796875,285.3304138183594,1.0,0.5196990966796875,1.0,1.0,0.0,1.0,-2.7782633304595947,2.778257131576538,6.20566243014764e-06,2.145775079727173,0.9178127646446228,0.9178127646446228,0.0,117.26841735839844,131.0,57192.53515625,0.0,1780.521728515625,1.0,280.0579833984375,283.7655029296875,295.2994689941406,299.0006103515625,293.1499938964844,293.1499938964844,279.75,35350.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938875138759613,1.0,0.0,0.0,3.6900689601898193,3.690093278884888,9.085781016437976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.109375,0.0,1573.29150390625,1895.4371337890625,0.0,3762.2119140625,0.9137890934944152,1.0,0.0,3.0,1.0,0.0
12403320,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33221435546875,0.8133841156959534,0.27957683801651,0.2534568607807159,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316955566406,0.9990000128746032,0.5933671593666077,0.4974986910820007,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320007324219,0.868514358997345,0.3448967337608337,0.2421098500490188,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320617675781,0.8543162941932678,0.3275300562381744,0.311839759349823,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3325500488281,0.7535643577575684,0.2222916334867477,1.0091630220413208,285.33184814453125,284.95001220703125,297.9458312988281,292.2472839355469,297.9462585449219,299.3466796875,285.3304138183594,1.0,0.5196990966796875,1.0,1.0,0.0,1.0,-2.7782633304595947,2.778257131576538,6.20566243014764e-06,2.145775079727173,0.9178127646446228,0.9178127646446228,0.0,117.26841735839844,131.0,57192.53515625,0.0,1780.521728515625,1.0,280.0579833984375,283.7655029296875,295.2994689941406,299.0006103515625,293.1499938964844,293.1499938964844,279.75,35350.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938875138759613,1.0,0.0,0.0,3.6900689601898193,3.690093278884888,9.085781016437976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.109375,0.0,1573.29150390625,1895.4371337890625,0.0,3762.2119140625,0.9137890934944152,1.0,0.0,3.0,1.0,0.0
12403380,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.8065332770347595,0.278875321149826,0.2530656158924103,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9990000128746032,0.5921909809112549,0.5096439719200134,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371154785156,0.8632441163063049,0.3466760814189911,0.243532046675682,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.8480384945869446,0.3276664018630981,0.3122404813766479,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.7479580044746399,0.2221972644329071,1.0100239515304563,285.1369934082031,284.95001220703125,297.9247741699219,292.2394104003906,297.9252014160156,299.3160400390625,285.1356201171875,1.0,0.5244994759559631,1.0,1.0,0.0,1.0,-2.795619010925293,2.7956128120422363,6.283393759076716e-06,2.1591594219207764,0.91870778799057,0.91870778799057,0.0,121.17897033691406,119.0,58712.734375,0.0,1825.789794921875,1.0,279.7578430175781,283.5466003417969,295.2828674316406,299.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,35573.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497140645980836,1.0,0.0,0.0,3.706611394882202,3.7066359519958496,9.167425787381944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.1474609375,0.0,1593.8299560546875,1895.4371337890625,0.0,3860.3857421875,0.9176455736160278,1.0,0.0,3.0,1.0,0.0
12403440,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.8065332770347595,0.278875321149826,0.2530656158924103,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9990000128746032,0.5921909809112549,0.5096439719200134,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371154785156,0.8632441163063049,0.3466760814189911,0.243532046675682,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.8480384945869446,0.3276664018630981,0.3122404813766479,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.7479580044746399,0.2221972644329071,1.0100239515304563,285.1369934082031,284.95001220703125,297.9247741699219,292.2394104003906,297.9252014160156,299.3160400390625,285.1356201171875,1.0,0.5244994759559631,1.0,1.0,0.0,1.0,-2.795619010925293,2.7956128120422363,6.283393759076716e-06,2.1591594219207764,0.91870778799057,0.91870778799057,0.0,121.17897033691406,119.0,58712.734375,0.0,1825.789794921875,1.0,279.7578430175781,283.5466003417969,295.2828674316406,299.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,35573.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497140645980836,1.0,0.0,0.0,3.706611394882202,3.7066359519958496,9.167425787381944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.1474609375,0.0,1593.8299560546875,1895.4371337890625,0.0,3860.3857421875,0.9176455736160278,1.0,0.0,3.0,1.0,0.0
12403500,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8054863810539246,0.2783871591091156,0.2527095377445221,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.5912207961082458,0.5108731985092163,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8632360696792603,0.3474187552928924,0.2441125214099884,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8473740816116333,0.3275594115257263,0.312228798866272,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7472382187843323,0.2219695448875427,1.0094008445739746,284.9897155761719,284.95001220703125,297.9141540527344,292.2353820800781,297.9145812988281,299.2997741699219,284.9793395996094,1.0,0.524526059627533,1.0,1.0,0.0,1.0,-2.7966222763061523,2.796616077423096,6.2882845668355e-06,2.160109043121338,0.917559802532196,0.917559802532196,0.0,121.5599365234375,119.0,59850.94140625,0.0,1829.149169921875,1.0,279.4997253417969,283.3731384277344,295.2939758300781,299.2223205566406,293.1499938964844,293.1499938964844,279.45001220703125,35708.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563664197921752,1.0,0.0,0.0,3.711631774902344,3.711656332015991,9.192276024805324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.04296875,0.0,1600.60546875,1895.4371337890625,0.0,3920.130615234375,0.9188269972801208,1.0,0.0,3.0,1.0,0.0
12403560,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8058600425720215,0.2777726948261261,0.2521614134311676,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9990000128746032,0.5904598236083984,0.50907301902771,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8647536039352417,0.3480315804481506,0.2445421665906906,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8481457829475403,0.3273131847381592,0.3120137155056,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7477262616157532,0.2216157168149948,1.0079107284545898,284.9272155761719,284.95001220703125,297.9034729003906,292.2312927246094,297.9039001464844,299.2848815917969,284.9246826171875,1.0,0.5233899354934692,1.0,1.0,0.0,1.0,-2.7922754287719727,2.792269229888916,6.2688163779967e-06,2.1567811965942383,0.9167348742485046,0.9167348742485046,0.0,120.90940856933594,107.0,59919.26171875,0.0,1819.3138427734373,1.0,279.4576416015625,283.31793212890625,295.2665710449219,299.1493530273437,293.1499938964844,293.1499938964844,279.1499938964844,35832.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588876366615297,1.0,0.0,0.0,3.713716745376587,3.7137413024902335,9.20260561088071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.0361328125,0.0,1603.94140625,1895.4371337890625,0.0,3942.6640625,0.9194070100784302,1.0,0.0,3.0,1.0,0.0
12403620,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8101617693901062,0.2763559222221374,0.250853568315506,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.701416015625,0.9990000128746032,0.5902220010757446,0.498434841632843,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019958496094,0.8716973066329956,0.3490501642227173,0.2452226728200912,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020874023437,0.8533118963241577,0.3265812695026397,0.311297595500946,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030029296875,0.7517667412757874,0.2206955999135971,1.003605604171753,284.70172119140625,284.95001220703125,297.8819885253906,292.2230224609375,297.8824157714844,299.2627868652344,284.6986389160156,1.0,0.5182515978813171,1.0,1.0,0.0,1.0,-2.772714614868164,2.7727084159851074,6.181238404678879e-06,2.14164662361145,0.9116302728652954,0.9116302728652954,0.0,117.32102966308594,110.0,60825.99609375,0.0,1772.2904052734375,1.0,279.15771484375,283.0807800292969,295.2490539550781,299.19512939453125,293.1499938964844,293.1499938964844,278.8500061035156,36129.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966161608695984,1.0,0.0,0.0,3.7098677158355713,3.709892511367798,9.183540896628984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.8818359375,0.0,1601.781982421875,1895.4371337890625,0.0,4007.317138671875,0.9187390208244324,1.0,0.0,3.0,1.0,0.0
12403680,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8101617693901062,0.2763559222221374,0.250853568315506,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.701416015625,0.9990000128746032,0.5902220010757446,0.498434841632843,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019958496094,0.8716973066329956,0.3490501642227173,0.2452226728200912,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020874023437,0.8533118963241577,0.3265812695026397,0.311297595500946,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030029296875,0.7517667412757874,0.2206955999135971,1.003605604171753,284.70172119140625,284.95001220703125,297.8819885253906,292.2230224609375,297.8824157714844,299.2627868652344,284.6986389160156,1.0,0.5182515978813171,1.0,1.0,0.0,1.0,-2.772714614868164,2.7727084159851074,6.181238404678879e-06,2.14164662361145,0.9116302728652954,0.9116302728652954,0.0,117.32102966308594,110.0,60825.99609375,0.0,1772.2904052734375,1.0,279.15771484375,283.0807800292969,295.2490539550781,299.19512939453125,293.1499938964844,293.1499938964844,278.8500061035156,36129.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966161608695984,1.0,0.0,0.0,3.7098677158355713,3.709892511367798,9.183540896628984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.8818359375,0.0,1601.781982421875,1895.4371337890625,0.0,4007.317138671875,0.9187390208244324,1.0,0.0,3.0,1.0,0.0
12403740,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48602294921875,0.8110767006874084,0.2747657895088196,0.2494147717952728,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4853515625,0.9990000128746032,0.5909661650657654,0.493872195482254,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4857177734375,0.8750868439674377,0.349878579378128,0.2457885146141052,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4857788085937,0.8550537824630737,0.3256175518035888,0.3103879988193512,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4864196777344,0.752787172794342,0.2195940762758255,0.9986122846603394,284.48553466796875,284.95001220703125,297.8603820800781,292.2146301269531,297.8608093261719,299.24658203125,284.4836120605469,1.0,0.5156257748603821,1.0,1.0,0.0,1.0,-2.7590723037719727,2.759066104888916,6.119795216363855e-06,2.130751848220825,0.9036650657653807,0.9036650657653807,0.0,115.59335327148438,113.0,61725.52734375,0.0,1743.5146484375,1.0,278.8578186035156,282.8543395996094,295.2337951660156,299.2348022460937,293.1499938964844,293.1499938964844,278.54998779296875,36448.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719577431678772,1.0,0.0,0.0,3.694066286087036,3.694090604782105,9.10547555577068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.2685546875,0.0,1586.1478271484375,1895.4371337890625,0.0,4058.43212890625,0.9154156446456908,1.0,0.0,3.0,1.0,0.0
12403800,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48602294921875,0.8110767006874084,0.2747657895088196,0.2494147717952728,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4853515625,0.9990000128746032,0.5909661650657654,0.493872195482254,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4857177734375,0.8750868439674377,0.349878579378128,0.2457885146141052,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4857788085937,0.8550537824630737,0.3256175518035888,0.3103879988193512,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4864196777344,0.752787172794342,0.2195940762758255,0.9986122846603394,284.48553466796875,284.95001220703125,297.8603820800781,292.2146301269531,297.8608093261719,299.24658203125,284.4836120605469,1.0,0.5156257748603821,1.0,1.0,0.0,1.0,-2.7590723037719727,2.759066104888916,6.119795216363855e-06,2.130751848220825,0.9036650657653807,0.9036650657653807,0.0,115.59335327148438,113.0,61725.52734375,0.0,1743.5146484375,1.0,278.8578186035156,282.8543395996094,295.2337951660156,299.2348022460937,293.1499938964844,293.1499938964844,278.54998779296875,36448.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719577431678772,1.0,0.0,0.0,3.694066286087036,3.694090604782105,9.10547555577068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.2685546875,0.0,1586.1478271484375,1895.4371337890625,0.0,4058.43212890625,0.9154156446456908,1.0,0.0,3.0,1.0,0.0
12403860,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875671386719,0.8092756867408752,0.2731039822101593,0.2479460686445236,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870788574219,0.9990000128746032,0.5909689664840698,0.4942948222160339,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2873229980469,0.875476598739624,0.3506244719028473,0.246322825551033,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2873840332031,0.8539228439331055,0.3245266079902649,0.3093929588794708,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.287841796875,0.7512986063957214,0.2183877527713775,0.9933441281318665,284.2872314453125,284.95001220703125,297.83868408203125,292.2061462402344,297.839111328125,299.2286071777344,284.2859802246094,1.0,0.514507532119751,1.0,1.0,0.0,1.0,-2.7509260177612305,2.750919818878174,6.0832676354039e-06,2.124253749847412,0.8931885361671448,0.8931885361671448,0.0,115.3977508544922,116.0,62635.5625,0.0,1730.372802734375,1.0,278.5579833984375,282.6434631347656,295.222900390625,299.2813415527344,293.1499938964844,293.1499938964844,278.8500061035156,36778.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977288782596588,1.0,0.0,0.0,3.666001796722412,3.666026115417481,8.967649591795634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.7705078125,0.0,1556.894775390625,1895.4371337890625,0.0,4105.11181640625,0.9093635082244872,1.0,0.0,3.0,1.0,0.0
12403920,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875671386719,0.8092756867408752,0.2731039822101593,0.2479460686445236,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870788574219,0.9990000128746032,0.5909689664840698,0.4942948222160339,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2873229980469,0.875476598739624,0.3506244719028473,0.246322825551033,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2873840332031,0.8539228439331055,0.3245266079902649,0.3093929588794708,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.287841796875,0.7512986063957214,0.2183877527713775,0.9933441281318665,284.2872314453125,284.95001220703125,297.83868408203125,292.2061462402344,297.839111328125,299.2286071777344,284.2859802246094,1.0,0.514507532119751,1.0,1.0,0.0,1.0,-2.7509260177612305,2.750919818878174,6.0832676354039e-06,2.124253749847412,0.8931885361671448,0.8931885361671448,0.0,115.3977508544922,116.0,62635.5625,0.0,1730.372802734375,1.0,278.5579833984375,282.6434631347656,295.222900390625,299.2813415527344,293.1499938964844,293.1499938964844,278.8500061035156,36778.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977288782596588,1.0,0.0,0.0,3.666001796722412,3.666026115417481,8.967649591795634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.7705078125,0.0,1556.894775390625,1895.4371337890625,0.0,4105.11181640625,0.9093635082244872,1.0,0.0,3.0,1.0,0.0
12403980,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4795837402344,0.8077092170715332,0.2728511691093445,0.2473010867834091,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4804382324219,0.9990000128746032,0.5919212698936462,0.4958857297897339,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47998046875,0.875918447971344,0.3527597188949585,0.2474842071533203,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4798889160156,0.8527432680130005,0.3245786428451538,0.309069812297821,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791259765625,0.7497851848602295,0.2179902046918869,0.990296483039856,284.4801940917969,284.95001220703125,297.8169250488281,292.19757080078125,297.8173522949219,299.2250061035156,284.48260498046875,1.0,0.5146228671073914,1.0,1.0,0.0,1.0,-2.749397754669189,2.749391794204712,6.075970759411575e-06,2.122821092605591,0.8884285688400269,0.8884285688400269,0.0,115.75127410888672,119.0,61265.47265625,0.0,1729.74951171875,1.0,278.8421936035156,282.862060546875,295.16339111328125,299.0603332519531,293.1499938964844,293.1499938964844,279.1499938964844,36709.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670527577400208,1.0,0.0,0.0,3.638582229614258,3.638606309890747,8.834006166580366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.1923828125,0.0,1525.79638671875,1895.4371337890625,0.0,4015.19970703125,0.903229296207428,1.0,0.0,3.0,1.0,0.0
12404040,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4795837402344,0.8077092170715332,0.2728511691093445,0.2473010867834091,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4804382324219,0.9990000128746032,0.5919212698936462,0.4958857297897339,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47998046875,0.875918447971344,0.3527597188949585,0.2474842071533203,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4798889160156,0.8527432680130005,0.3245786428451538,0.309069812297821,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791259765625,0.7497851848602295,0.2179902046918869,0.990296483039856,284.4801940917969,284.95001220703125,297.8169250488281,292.19757080078125,297.8173522949219,299.2250061035156,284.48260498046875,1.0,0.5146228671073914,1.0,1.0,0.0,1.0,-2.749397754669189,2.749391794204712,6.075970759411575e-06,2.122821092605591,0.8884285688400269,0.8884285688400269,0.0,115.75127410888672,119.0,61265.47265625,0.0,1729.74951171875,1.0,278.8421936035156,282.862060546875,295.16339111328125,299.0603332519531,293.1499938964844,293.1499938964844,279.1499938964844,36709.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670527577400208,1.0,0.0,0.0,3.638582229614258,3.638606309890747,8.834006166580366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.1923828125,0.0,1525.79638671875,1895.4371337890625,0.0,4015.19970703125,0.903229296207428,1.0,0.0,3.0,1.0,0.0
12404100,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63055419921875,0.8076742887496948,0.2732367217540741,0.2474970370531082,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344909667969,0.9990000128746032,0.5930411219596863,0.4963425993919372,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324462890625,0.8768247961997986,0.3543508648872375,0.2484694868326187,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63189697265625,0.852786123752594,0.3250937461853027,0.3094024956226349,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.7496273517608643,0.2181752771139145,0.9905570149421692,284.63330078125,284.95001220703125,297.8060302734375,292.1932983398437,297.8064880371094,299.2294311523437,284.6442565917969,1.0,0.515155017375946,1.0,1.0,0.0,1.0,-2.7520751953125,2.7520692348480225,6.08758728048997e-06,2.124783992767334,0.8877914547920227,0.8877914547920227,0.0,115.96511840820312,119.0,60148.20703125,0.0,1734.763916015625,1.0,279.0983581542969,283.0406494140625,295.13702392578125,298.89910888671875,293.1499938964844,293.1499938964844,279.1499938964844,36603.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602363705635072,1.0,0.0,0.0,3.627433300018311,3.6274571418762207,8.779952622717246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.771484375,0.0,1512.697265625,1895.4371337890625,0.0,3954.69287109375,0.9007112383842468,1.0,0.0,3.0,1.0,0.0
12404160,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980285644531,0.8080668449401855,0.2738624215126037,0.2479891777038574,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.698974609375,0.9990000128746032,0.5945469737052917,0.4966081380844116,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.698486328125,0.8781289458274841,0.3561967611312866,0.24969382584095,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983642578125,0.8532080054283142,0.3258644342422485,0.3100404143333435,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.697509765625,0.7498423457145691,0.2185759097337722,0.991975486278534,284.6986999511719,284.95001220703125,297.795166015625,292.1889953613281,297.79559326171875,299.2371826171875,284.7013854980469,1.0,0.5159909725189209,1.0,1.0,0.0,1.0,-2.756924867630005,2.756918668746948,6.1088617258064914e-06,2.128435611724853,0.8868210315704346,0.8868210315704346,0.0,116.20818328857422,122.0,60012.37890625,0.0,1743.188232421875,1.0,279.1416015625,283.1001892089844,295.1534118652344,298.95513916015625,293.1499938964844,293.1499938964844,279.45001220703125,36500.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957513153553009,1.0,0.0,0.0,3.619044780731201,3.6190686225891113,8.739392001189117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.1474609375,0.0,1502.7156982421875,1895.4371337890625,0.0,3930.386962890625,0.898733377456665,1.0,0.0,3.0,1.0,0.0
12404220,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8088979721069336,0.2754548192024231,0.2493174821138382,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9990000128746032,0.5982057452201843,0.4977293014526367,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8807325959205627,0.3602844476699829,0.2524459064006805,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8541181087493896,0.32782644033432,0.3117618560791015,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7504568099975586,0.2197660654783249,0.9967598915100098,284.91766357421875,284.95001220703125,297.7734375,292.1804504394531,297.7738647460937,299.2567443847656,284.9202880859375,1.0,0.5184351205825806,1.0,1.0,0.0,1.0,-2.770989179611206,2.7709829807281494,6.171037057356443e-06,2.1391489505767822,0.8881400227546692,0.8881400227546692,0.0,117.0142822265625,125.0,58887.12109375,0.0,1768.2442626953125,1.0,279.4414367675781,283.33599853515625,295.15142822265625,298.8779296875,293.1499938964844,293.1499938964844,279.75,36225.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496000409126282,1.0,0.0,0.0,3.609731674194336,3.609755277633667,8.694470352565986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.791015625,0.0,1490.4993896484375,1895.4371337890625,0.0,3859.3583984375,0.8964658975601196,1.0,0.0,3.0,1.0,0.0
12404280,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8088979721069336,0.2754548192024231,0.2493174821138382,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9990000128746032,0.5982057452201843,0.4977293014526367,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8807325959205627,0.3602844476699829,0.2524459064006805,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8541181087493896,0.32782644033432,0.3117618560791015,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7504568099975586,0.2197660654783249,0.9967598915100098,284.91766357421875,284.95001220703125,297.7734375,292.1804504394531,297.7738647460937,299.2567443847656,284.9202880859375,1.0,0.5184351205825806,1.0,1.0,0.0,1.0,-2.770989179611206,2.7709829807281494,6.171037057356443e-06,2.1391489505767822,0.8881400227546692,0.8881400227546692,0.0,117.0142822265625,125.0,58887.12109375,0.0,1768.2442626953125,1.0,279.4414367675781,283.33599853515625,295.15142822265625,298.8779296875,293.1499938964844,293.1499938964844,279.75,36225.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496000409126282,1.0,0.0,0.0,3.609731674194336,3.609755277633667,8.694470352565986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.791015625,0.0,1490.4993896484375,1895.4371337890625,0.0,3859.3583984375,0.8964658975601196,1.0,0.0,3.0,1.0,0.0
12404340,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.809607207775116,0.2773617506027221,0.2509803771972656,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.9990000128746032,0.6023868322372437,0.499724268913269,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.8831517100334167,0.3647536933422088,0.2555051445960998,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.8549214601516724,0.3301830887794494,0.313916802406311,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.75111323595047,0.2213315516710281,1.0034846067428589,285.1329040527344,284.95001220703125,297.7518005371094,292.17193603515625,297.7522277832031,299.27899169921875,285.1353454589844,1.0,0.5217488408088684,1.0,1.0,0.0,1.0,-2.789729595184326,2.7897231578826904,6.254557774809655e-06,2.1535093784332275,0.8923056721687317,0.8923056721687317,0.0,118.23128509521484,128.0,57862.05078125,0.0,1802.6632080078125,1.0,279.7414245605469,283.5662841796875,295.1480407714844,298.8081359863281,293.1499938964844,293.1499938964844,280.04998779296875,35922.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942721664905548,1.0,0.0,0.0,3.611780881881714,3.611804485321045,8.704344054422108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.88916015625,0.0,1490.485595703125,1895.4371337890625,0.0,3797.162841796875,0.8967098593711853,1.0,0.0,3.0,1.0,0.0
12404400,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.809607207775116,0.2773617506027221,0.2509803771972656,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.9990000128746032,0.6023868322372437,0.499724268913269,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.8831517100334167,0.3647536933422088,0.2555051445960998,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.8549214601516724,0.3301830887794494,0.313916802406311,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.75111323595047,0.2213315516710281,1.0034846067428589,285.1329040527344,284.95001220703125,297.7518005371094,292.17193603515625,297.7522277832031,299.27899169921875,285.1353454589844,1.0,0.5217488408088684,1.0,1.0,0.0,1.0,-2.789729595184326,2.7897231578826904,6.254557774809655e-06,2.1535093784332275,0.8923056721687317,0.8923056721687317,0.0,118.23128509521484,128.0,57862.05078125,0.0,1802.6632080078125,1.0,279.7414245605469,283.5662841796875,295.1480407714844,298.8081359863281,293.1499938964844,293.1499938964844,280.04998779296875,35922.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942721664905548,1.0,0.0,0.0,3.611780881881714,3.611804485321045,8.704344054422108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.88916015625,0.0,1490.485595703125,1895.4371337890625,0.0,3797.162841796875,0.8967098593711853,1.0,0.0,3.0,1.0,0.0
12404460,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421325683594,0.8100513815879822,0.2794728875160217,0.2528542876243591,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9990000128746032,0.6067901849746704,0.5026182532310486,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.342529296875,0.8852428197860718,0.3694857656955719,0.2587701082229614,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424072265625,0.8554642796516418,0.3327980637550354,0.3163501322269439,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.7516351342201233,0.2231432795524597,1.0114789009094238,285.3426818847656,284.95001220703125,297.7303161621094,292.1635437011719,297.7307434082031,299.30145263671875,285.3448791503906,1.0,0.5257458686828613,1.0,1.0,0.0,1.0,-2.811912775039673,2.811906576156616,6.354252491291845e-06,2.170555591583252,0.8992335200309753,0.8992335200309753,0.0,119.82591247558594,131.0,56914.83984375,0.0,1844.681640625,1.0,280.0414733886719,283.7900695800781,295.1429443359375,298.7420959472656,293.1499938964844,293.1499938964844,280.3500061035156,35615.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936466097831726,1.0,0.0,0.0,3.625334262847901,3.6253581047058105,8.76979470376682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.10888671875,0.0,1503.0396728515625,1895.4371337890625,0.0,3740.263427734375,0.8995216488838196,1.0,0.0,3.0,1.0,0.0
12404520,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421325683594,0.8100513815879822,0.2794728875160217,0.2528542876243591,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9990000128746032,0.6067901849746704,0.5026182532310486,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.342529296875,0.8852428197860718,0.3694857656955719,0.2587701082229614,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424072265625,0.8554642796516418,0.3327980637550354,0.3163501322269439,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.7516351342201233,0.2231432795524597,1.0114789009094238,285.3426818847656,284.95001220703125,297.7303161621094,292.1635437011719,297.7307434082031,299.30145263671875,285.3448791503906,1.0,0.5257458686828613,1.0,1.0,0.0,1.0,-2.811912775039673,2.811906576156616,6.354252491291845e-06,2.170555591583252,0.8992335200309753,0.8992335200309753,0.0,119.82591247558594,131.0,56914.83984375,0.0,1844.681640625,1.0,280.0414733886719,283.7900695800781,295.1429443359375,298.7420959472656,293.1499938964844,293.1499938964844,280.3500061035156,35615.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936466097831726,1.0,0.0,0.0,3.625334262847901,3.6253581047058105,8.76979470376682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.10888671875,0.0,1503.0396728515625,1895.4371337890625,0.0,3740.263427734375,0.8995216488838196,1.0,0.0,3.0,1.0,0.0
12404580,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54608154296875,0.8102506995201111,0.2817436754703522,0.2548840939998626,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467224121094,0.9990000128746032,0.6112712621688843,0.5062739849090576,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464172363281,0.8870270848274231,0.3744217455387115,0.2621908187866211,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462951660156,0.8557550311088562,0.335601270198822,0.3189830780029297,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456848144531,0.7519963979721069,0.2251289635896682,1.0203577280044556,285.5465393066406,284.95001220703125,297.708984375,292.1552734375,297.7094116210937,299.322509765625,285.5484924316406,1.0,0.5302717685699463,1.0,1.0,0.0,1.0,-2.836690664291382,2.836684226989746,6.466608738264768e-06,2.189626932144165,0.9088420867919922,0.9088420867919922,0.0,121.73606872558594,134.0,56026.41796875,0.0,1892.9462890625,1.0,280.3416442871094,284.0073547363281,295.1368713378906,298.6791381835937,293.1499938964844,293.1499938964844,280.04998779296875,35323.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306076765060424,1.0,0.0,0.0,3.649829387664795,3.649853229522705,8.88870317794499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.56640625,0.0,1527.91552734375,1895.4371337890625,0.0,3686.7099609375,0.9047968983650208,1.0,0.0,3.0,1.0,0.0
12404640,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54608154296875,0.8102506995201111,0.2817436754703522,0.2548840939998626,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467224121094,0.9990000128746032,0.6112712621688843,0.5062739849090576,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464172363281,0.8870270848274231,0.3744217455387115,0.2621908187866211,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462951660156,0.8557550311088562,0.335601270198822,0.3189830780029297,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456848144531,0.7519963979721069,0.2251289635896682,1.0203577280044556,285.5465393066406,284.95001220703125,297.708984375,292.1552734375,297.7094116210937,299.322509765625,285.5484924316406,1.0,0.5302717685699463,1.0,1.0,0.0,1.0,-2.836690664291382,2.836684226989746,6.466608738264768e-06,2.189626932144165,0.9088420867919922,0.9088420867919922,0.0,121.73606872558594,134.0,56026.41796875,0.0,1892.9462890625,1.0,280.3416442871094,284.0073547363281,295.1368713378906,298.6791381835937,293.1499938964844,293.1499938964844,280.04998779296875,35323.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306076765060424,1.0,0.0,0.0,3.649829387664795,3.649853229522705,8.88870317794499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.56640625,0.0,1527.91552734375,1895.4371337890625,0.0,3686.7099609375,0.9047968983650208,1.0,0.0,3.0,1.0,0.0
