time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404700,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.80991530418396,0.2824574708938598,0.2557944655418396,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.9990000128746032,0.6129166483879089,0.508722186088562,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256896972656,0.8874471783638,0.3764702677726745,0.2638232707977295,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8554915189743042,0.336669772863388,0.3202232420444488,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.7518391609191895,0.2259033769369125,1.02462637424469,285.4251403808594,284.95001220703125,297.6983947753906,292.1512145996094,297.6988220214844,299.32684326171875,285.4165344238281,1.0,0.5326688289642334,1.0,1.0,0.0,1.0,-2.8493125438690186,2.849306106567383,6.524318450829014e-06,2.199385643005371,0.9108655452728271,0.9108655452728271,0.0,122.8764190673828,134.0,57302.48046875,0.0,1918.636474609375,1.0,280.09844970703125,283.8558654785156,295.1952819824219,298.9161682128906,293.1499938964844,293.1499938964844,280.04998779296875,35346.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383587837219238,1.0,0.0,0.0,3.662433862686157,3.662457942962648,8.950203209678875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.1103515625,0.0,1542.1431884765625,1895.4371337890625,0.0,3757.51123046875,0.9075808525085448,1.0,0.0,3.0,1.0,0.0
12404760,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37725830078125,0.8083481788635254,0.282672107219696,0.2562078535556793,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37677001953125,0.9990000128746032,0.6137659549713135,0.512531578540802,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769836425781,0.8866220116615295,0.3780406713485718,0.2650775611400604,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770751953125,0.8541203141212463,0.3373109698295593,0.3210361003875732,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775329589844,0.7507066130638123,0.2263562083244323,1.0274685621261597,285.3769226074219,284.95001220703125,297.6878662109375,292.1471862792969,297.68829345703125,299.3240051269531,285.3757019042969,1.0,0.5350368022918701,1.0,1.0,0.0,1.0,-2.860291719436645,2.8602850437164307,6.574749477294972e-06,2.207885265350342,0.9131831526756288,0.9131831526756288,0.0,124.33285522460938,137.0,57613.328125,0.0,1943.4154052734373,1.0,280.0576171875,283.8092346191406,295.1911926269531,298.9024658203125,293.1499938964844,293.1499938964844,279.75,35392.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430899620056152,1.0,0.0,0.0,3.673231840133667,3.673255920410156,9.003056220535655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.923828125,0.0,1554.5950927734375,1895.4371337890625,0.0,3800.50341796875,0.9100543856620787,1.0,0.0,3.0,1.0,0.0
12404820,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.185791015625,0.8031240105628967,0.2823052406311035,0.2562065124511719,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18524169921875,0.9990000128746032,0.6135094165802002,0.5224091410636902,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854858398437,0.8829873204231262,0.38037770986557,0.266958087682724,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.8495495915412903,0.3377907574176788,0.3218401372432709,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860656738281,0.7467348575592041,0.2265862077474594,1.0300064086914062,285.1853942871094,284.95001220703125,297.6670227050781,292.1393127441406,297.6674194335937,299.3039855957031,285.18408203125,1.0,0.5395718216896057,1.0,1.0,0.0,1.0,-2.878443956375122,2.8784375190734863,6.658521670033224e-06,2.2219221591949463,0.9147501587867736,0.9147501587867736,0.0,127.75711059570312,140.0,59162.6640625,0.0,1989.75439453125,1.0,279.7579650878906,283.5929870605469,295.1862487792969,299.01007080078125,293.1499938964844,293.1499938964844,279.45001220703125,35566.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550288915634156,1.0,0.0,0.0,3.689999103546143,3.690023422241211,9.08543654531968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.623046875,0.0,1574.8486328125,1895.4371337890625,0.0,3908.151123046875,0.9139216542243958,1.0,0.0,3.0,1.0,0.0
12404880,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.185791015625,0.8031240105628967,0.2823052406311035,0.2562065124511719,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18524169921875,0.9990000128746032,0.6135094165802002,0.5224091410636902,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854858398437,0.8829873204231262,0.38037770986557,0.266958087682724,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.8495495915412903,0.3377907574176788,0.3218401372432709,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860656738281,0.7467348575592041,0.2265862077474594,1.0300064086914062,285.1853942871094,284.95001220703125,297.6670227050781,292.1393127441406,297.6674194335937,299.3039855957031,285.18408203125,1.0,0.5395718216896057,1.0,1.0,0.0,1.0,-2.878443956375122,2.8784375190734863,6.658521670033224e-06,2.2219221591949463,0.9147501587867736,0.9147501587867736,0.0,127.75711059570312,140.0,59162.6640625,0.0,1989.75439453125,1.0,279.7579650878906,283.5929870605469,295.1862487792969,299.01007080078125,293.1499938964844,293.1499938964844,279.45001220703125,35566.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550288915634156,1.0,0.0,0.0,3.689999103546143,3.690023422241211,9.08543654531968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.623046875,0.0,1574.8486328125,1895.4371337890625,0.0,3908.151123046875,0.9139216542243958,1.0,0.0,3.0,1.0,0.0
12404940,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7965434789657593,0.2813524305820465,0.2555804848670959,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.6110962629318237,0.5337897539138794,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8780539035797119,0.3820720911026001,0.2683211863040924,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8437714576721191,0.3375766277313232,0.3219041526317596,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7415438294410706,0.2261782884597778,1.0294080972671509,284.9936828613281,284.95001220703125,297.646484375,292.1316833496094,297.6468811035156,299.2746887207031,284.992431640625,1.0,0.5437276363372803,1.0,1.0,0.0,1.0,-2.8923704624176025,2.8923635482788086,6.723112164763734e-06,2.232674360275269,0.9137506484985352,0.9137506484985352,0.0,131.5032958984375,128.0,60624.47265625,0.0,2031.19189453125,1.0,279.4578857421875,283.378173828125,295.17108154296875,299.0898132324219,293.1499938964844,293.1499938964844,279.1499938964844,35786.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650046825408936,1.0,0.0,0.0,3.6986262798309326,3.698650598526001,9.127969065048092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.125,0.0,1586.3238525390625,1895.4371337890625,0.0,3997.070556640625,0.915999948978424,1.0,0.0,3.0,1.0,0.0
12405000,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7965434789657593,0.2813524305820465,0.2555804848670959,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.6110962629318237,0.5337897539138794,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8780539035797119,0.3820720911026001,0.2683211863040924,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8437714576721191,0.3375766277313232,0.3219041526317596,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7415438294410706,0.2261782884597778,1.0294080972671509,284.9936828613281,284.95001220703125,297.646484375,292.1316833496094,297.6468811035156,299.2746887207031,284.992431640625,1.0,0.5437276363372803,1.0,1.0,0.0,1.0,-2.8923704624176025,2.8923635482788086,6.723112164763734e-06,2.232674360275269,0.9137506484985352,0.9137506484985352,0.0,131.5032958984375,128.0,60624.47265625,0.0,2031.19189453125,1.0,279.4578857421875,283.378173828125,295.17108154296875,299.0898132324219,293.1499938964844,293.1499938964844,279.1499938964844,35786.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650046825408936,1.0,0.0,0.0,3.6986262798309326,3.698650598526001,9.127969065048092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.125,0.0,1586.3238525390625,1895.4371337890625,0.0,3997.070556640625,0.915999948978424,1.0,0.0,3.0,1.0,0.0
12405060,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.795893669128418,0.2800284624099731,0.254465788602829,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.9990000128746032,0.6079380512237549,0.5327269434928894,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.8796908855438232,0.3833252191543579,0.269258588552475,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.8438495993614197,0.3368947803974151,0.321356862783432,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.7412376403808594,0.2253270149230957,1.0260034799575806,284.7883605957031,284.95001220703125,297.6263122558594,292.1243591308594,297.626708984375,299.2465515136719,284.7860107421875,1.0,0.5420966148376465,1.0,1.0,0.0,1.0,-2.886157751083374,2.886151075363159,6.694786407024367e-06,2.2281126976013184,0.9099499583244324,0.9099499583244324,0.0,130.97406005859375,116.0,61780.68359375,0.0,2018.2613525390625,1.0,279.1578369140625,283.1547546386719,295.1562805175781,299.1557312011719,293.1499938964844,293.1499938964844,278.8500061035156,36044.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973465621471405,1.0,0.0,0.0,3.697843074798584,3.697867631912232,9.124104280999744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.3154296875,0.0,1587.38623046875,1895.4371337890625,0.0,4071.6689453125,0.9159924387931824,1.0,0.0,3.0,1.0,0.0
12405120,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.795893669128418,0.2800284624099731,0.254465788602829,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.9990000128746032,0.6079380512237549,0.5327269434928894,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.8796908855438232,0.3833252191543579,0.269258588552475,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.8438495993614197,0.3368947803974151,0.321356862783432,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.7412376403808594,0.2253270149230957,1.0260034799575806,284.7883605957031,284.95001220703125,297.6263122558594,292.1243591308594,297.626708984375,299.2465515136719,284.7860107421875,1.0,0.5420966148376465,1.0,1.0,0.0,1.0,-2.886157751083374,2.886151075363159,6.694786407024367e-06,2.2281126976013184,0.9099499583244324,0.9099499583244324,0.0,130.97406005859375,116.0,61780.68359375,0.0,2018.2613525390625,1.0,279.1578369140625,283.1547546386719,295.1562805175781,299.1557312011719,293.1499938964844,293.1499938964844,278.8500061035156,36044.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973465621471405,1.0,0.0,0.0,3.697843074798584,3.697867631912232,9.124104280999744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.3154296875,0.0,1587.38623046875,1895.4371337890625,0.0,4071.6689453125,0.9159924387931824,1.0,0.0,3.0,1.0,0.0
12405180,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5695495605469,0.7999057769775391,0.2784272134304046,0.252977967262268,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5685729980469,0.9990000128746032,0.6060645580291748,0.5219067931175232,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.8865242600440979,0.3841910064220428,0.2698393762111664,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692138671875,0.8485429883003235,0.3358664810657501,0.3203467428684234,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.7448030710220337,0.2241843491792678,1.020629644393921,284.5688781738281,284.95001220703125,297.6065368652344,292.1173400878906,297.6069030761719,299.22491455078125,284.56610107421875,1.0,0.5365812182426453,1.0,1.0,0.0,1.0,-2.8644018173217773,2.8643953800201416,6.594248588953633e-06,2.211322546005249,0.9031104445457458,0.9031104445457458,0.0,127.09464263916016,104.0,62647.2265625,0.0,1963.5321044921875,1.0,278.8578796386719,282.92413330078125,295.1407775878906,299.2012023925781,293.1499938964844,293.1499938964844,278.54998779296875,36345.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980166494846344,1.0,0.0,0.0,3.685943126678467,3.685967683792114,9.06547541035252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.1484375,0.0,1576.135986328125,1895.4371337890625,0.0,4130.1708984375,0.913527250289917,1.0,0.0,3.0,1.0,0.0
12405240,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5695495605469,0.7999057769775391,0.2784272134304046,0.252977967262268,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5685729980469,0.9990000128746032,0.6060645580291748,0.5219067931175232,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.8865242600440979,0.3841910064220428,0.2698393762111664,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692138671875,0.8485429883003235,0.3358664810657501,0.3203467428684234,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.7448030710220337,0.2241843491792678,1.020629644393921,284.5688781738281,284.95001220703125,297.6065368652344,292.1173400878906,297.6069030761719,299.22491455078125,284.56610107421875,1.0,0.5365812182426453,1.0,1.0,0.0,1.0,-2.8644018173217773,2.8643953800201416,6.594248588953633e-06,2.211322546005249,0.9031104445457458,0.9031104445457458,0.0,127.09464263916016,104.0,62647.2265625,0.0,1963.5321044921875,1.0,278.8578796386719,282.92413330078125,295.1407775878906,299.2012023925781,293.1499938964844,293.1499938964844,278.54998779296875,36345.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980166494846344,1.0,0.0,0.0,3.685943126678467,3.685967683792114,9.06547541035252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.1484375,0.0,1576.135986328125,1895.4371337890625,0.0,4130.1708984375,0.913527250289917,1.0,0.0,3.0,1.0,0.0
12405300,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4136047363281,0.8033736944198608,0.2775640785694122,0.2521672248840332,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4096374511719,0.9990000128746032,0.6058968305587769,0.5137064456939697,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41131591796875,0.8915864825248718,0.3845205307006836,0.2700488865375519,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.41217041015625,0.8523680567741394,0.3352667987346649,0.3197422921657562,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4156799316406,0.7478219866752625,0.2235388159751892,1.0174933671951294,284.4107971191406,284.95001220703125,297.5968017578125,292.1139831542969,297.59716796875,299.2162475585937,284.39996337890625,1.0,0.5327099561691284,1.0,1.0,0.0,1.0,-2.849331855773926,2.84932541847229,6.5249819272139575e-06,2.199660301208496,0.897987961769104,0.897987961769104,0.0,124.25238037109376,104.0,63471.19140625,0.0,1925.31591796875,1.0,278.6004333496094,282.74755859375,295.1513671875,299.32183837890625,293.1499938964844,293.1499938964844,278.54998779296875,36524.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846401810646056,1.0,0.0,0.0,3.675544500350952,3.675568819046021,9.014397051032574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.037109375,0.0,1565.723388671875,1895.4371337890625,0.0,4168.92578125,0.9112845063209534,1.0,0.0,3.0,1.0,0.0
12405360,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3438415527344,0.8074730038642883,0.2766203284263611,0.2512263655662536,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34283447265625,0.9990000128746032,0.6062520146369934,0.5041961073875427,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3432312011719,0.8974295854568481,0.3847492933273315,0.270138531923294,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434753417969,0.856925368309021,0.3345777988433838,0.3190049529075622,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443603515625,0.751448392868042,0.2228226959705352,1.013870120048523,284.3431091308594,284.95001220703125,297.5871887207031,292.1106872558594,297.5875549316406,299.2082214355469,284.3401184082031,1.0,0.5282212495803833,1.0,1.0,0.0,1.0,-2.831641435623169,2.831634998321533,6.444124210247537e-06,2.1859638690948486,0.8932151198387146,0.8932151198387146,0.0,120.9966278076172,107.0,63269.10546875,0.0,1881.318115234375,1.0,278.5580444335937,282.692138671875,295.1263122558594,299.2315673828125,293.1499938964844,293.1499938964844,278.8500061035156,36687.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985260546207428,1.0,0.0,0.0,3.661402463912964,3.661426544189453,8.94516176686011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.7841796875,0.0,1551.0516357421875,1895.4371337890625,0.0,4174.27978515625,0.9082684516906738,1.0,0.0,3.0,1.0,0.0
12405420,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8127228617668152,0.2761700749397278,0.2502776682376861,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5066833496094,0.9990000128746032,0.6097993850708008,0.4924981892108917,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.9057995676994324,0.3866808116436004,0.2710478007793426,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8629669547080994,0.3343932330608368,0.3183213770389557,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5058898925781,0.7560756206512451,0.2222286611795425,1.009312391281128,284.5065612792969,284.95001220703125,297.5683288574219,292.1044616699219,297.5686950683594,299.2122497558594,284.50787353515625,1.0,0.5233809947967529,1.0,1.0,0.0,1.0,-2.8112096786499023,2.8112034797668457,6.350511284836102e-06,2.16975474357605,0.8885918259620667,0.8885918259620667,0.0,117.0948715209961,110.0,61621.4609375,0.0,1830.4693603515625,1.0,278.8421630859375,282.8890991210937,295.06475830078125,298.98809814453125,293.1499938964844,293.1499938964844,279.1499938964844,36649.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973900020122528,1.0,0.0,0.0,3.636313199996948,3.6363372802734375,8.822991617307707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.556640625,0.0,1522.8372802734375,1895.4371337890625,0.0,4075.47705078125,0.9026758670806884,1.0,0.0,3.0,1.0,0.0
12405480,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8127228617668152,0.2761700749397278,0.2502776682376861,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5066833496094,0.9990000128746032,0.6097993850708008,0.4924981892108917,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.9057995676994324,0.3866808116436004,0.2710478007793426,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8629669547080994,0.3343932330608368,0.3183213770389557,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5058898925781,0.7560756206512451,0.2222286611795425,1.009312391281128,284.5065612792969,284.95001220703125,297.5683288574219,292.1044616699219,297.5686950683594,299.2122497558594,284.50787353515625,1.0,0.5233809947967529,1.0,1.0,0.0,1.0,-2.8112096786499023,2.8112034797668457,6.350511284836102e-06,2.16975474357605,0.8885918259620667,0.8885918259620667,0.0,117.0948715209961,110.0,61621.4609375,0.0,1830.4693603515625,1.0,278.8421630859375,282.8890991210937,295.06475830078125,298.98809814453125,293.1499938964844,293.1499938964844,279.1499938964844,36649.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973900020122528,1.0,0.0,0.0,3.636313199996948,3.6363372802734375,8.822991617307707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.556640625,0.0,1522.8372802734375,1895.4371337890625,0.0,4075.47705078125,0.9026758670806884,1.0,0.0,3.0,1.0,0.0
12405540,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049255371094,0.8176605105400085,0.2769909501075744,0.250703901052475,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055969238281,0.9990000128746032,0.6153543591499329,0.4840643405914306,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.9140743613243104,0.3899351358413696,0.2730588912963867,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052001953125,0.8685506582260132,0.3354560136795044,0.3189851641654968,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045593261719,0.7604483962059021,0.22261942923069,1.0096511840820312,284.7054443359375,284.95001220703125,297.54998779296875,292.09869384765625,297.55035400390625,299.2355651855469,284.7073669433594,1.0,0.5211548209190369,1.0,1.0,0.0,1.0,-2.8051958084106445,2.805189371109009,6.3229099396266975e-06,2.164902448654175,0.8869373202323914,0.8869373202323914,0.0,114.65917205810548,113.0,60176.5546875,0.0,1809.4771728515625,1.0,279.1415710449219,283.1129150390625,295.0563049316406,298.8699951171875,293.1499938964844,293.1499938964844,279.45001220703125,36468.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629761576652528,1.0,0.0,0.0,3.618053436279297,3.618077278137207,8.73460464845266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.1181640625,0.0,1501.3917236328125,1895.4371337890625,0.0,3979.07080078125,0.8984854221343994,1.0,0.0,3.0,1.0,0.0
12405600,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049255371094,0.8176605105400085,0.2769909501075744,0.250703901052475,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055969238281,0.9990000128746032,0.6153543591499329,0.4840643405914306,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.9140743613243104,0.3899351358413696,0.2730588912963867,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052001953125,0.8685506582260132,0.3354560136795044,0.3189851641654968,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045593261719,0.7604483962059021,0.22261942923069,1.0096511840820312,284.7054443359375,284.95001220703125,297.54998779296875,292.09869384765625,297.55035400390625,299.2355651855469,284.7073669433594,1.0,0.5211548209190369,1.0,1.0,0.0,1.0,-2.8051958084106445,2.805189371109009,6.3229099396266975e-06,2.164902448654175,0.8869373202323914,0.8869373202323914,0.0,114.65917205810548,113.0,60176.5546875,0.0,1809.4771728515625,1.0,279.1415710449219,283.1129150390625,295.0563049316406,298.8699951171875,293.1499938964844,293.1499938964844,279.45001220703125,36468.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629761576652528,1.0,0.0,0.0,3.618053436279297,3.618077278137207,8.73460464845266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.1181640625,0.0,1501.3917236328125,1895.4371337890625,0.0,3979.07080078125,0.8984854221343994,1.0,0.0,3.0,1.0,0.0
12405660,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8217068910598755,0.2784138917922973,0.2518121302127838,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,0.6215656399726868,0.4786171615123749,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9213695526123048,0.3938439190387726,0.275635302066803,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8731991052627563,0.337214708328247,0.3204436898231506,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7642270922660828,0.2236492484807968,1.0133614540100098,284.91082763671875,284.95001220703125,297.5321044921875,292.09326171875,297.532470703125,299.2670593261719,284.9129638671875,1.0,0.5209978818893433,1.0,1.0,0.0,1.0,-2.80928111076355,2.809274673461914,6.341074822557857e-06,2.167933940887451,0.8880706429481506,0.8880706429481506,0.0,113.40312957763672,116.0,58915.109375,0.0,1809.795654296875,1.0,279.4414367675781,283.3390197753906,295.0579833984375,298.7865295410156,293.1499938964844,293.1499938964844,279.75,36217.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538043141365052,1.0,0.0,0.0,3.609118700027466,3.609142541885376,8.691518473824544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.89501953125,0.0,1489.767822265625,1895.4371337890625,0.0,3897.168701171875,0.8963197469711304,1.0,0.0,3.0,1.0,0.0
12405720,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8217068910598755,0.2784138917922973,0.2518121302127838,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,0.6215656399726868,0.4786171615123749,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9213695526123048,0.3938439190387726,0.275635302066803,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8731991052627563,0.337214708328247,0.3204436898231506,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7642270922660828,0.2236492484807968,1.0133614540100098,284.91082763671875,284.95001220703125,297.5321044921875,292.09326171875,297.532470703125,299.2670593261719,284.9129638671875,1.0,0.5209978818893433,1.0,1.0,0.0,1.0,-2.80928111076355,2.809274673461914,6.341074822557857e-06,2.167933940887451,0.8880706429481506,0.8880706429481506,0.0,113.40312957763672,116.0,58915.109375,0.0,1809.795654296875,1.0,279.4414367675781,283.3390197753906,295.0579833984375,298.7865295410156,293.1499938964844,293.1499938964844,279.75,36217.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538043141365052,1.0,0.0,0.0,3.609118700027466,3.609142541885376,8.691518473824544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.89501953125,0.0,1489.767822265625,1895.4371337890625,0.0,3897.168701171875,0.8963197469711304,1.0,0.0,3.0,1.0,0.0
12405780,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.8246698975563049,0.2801745235919952,0.2532934546470642,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.9990000128746032,0.6278135180473328,0.4759030342102051,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.9271778464317322,0.398138016462326,0.2785350084304809,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.8766584992408752,0.3393886983394623,0.3223737776279449,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7671570181846619,0.2250869423151016,1.0192517042160034,285.1170349121094,284.95001220703125,297.5145263671875,292.0881042480469,297.514892578125,299.299072265625,285.119140625,1.0,0.5224281549453735,1.0,1.0,0.0,1.0,-2.8206770420074463,2.8206706047058105,6.392494469764642e-06,2.176668643951416,0.8919612765312195,0.8919612765312195,0.0,113.13215637207033,119.0,57794.00390625,0.0,1826.2152099609373,1.0,279.74139404296875,283.5630798339844,295.0590515136719,298.7142944335937,293.1499938964844,293.1499938964844,280.04998779296875,35931.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458976984024048,1.0,0.0,0.0,3.610863924026489,3.61088752746582,8.699925047039869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.15380859375,0.0,1489.55322265625,1895.4371337890625,0.0,3825.931396484375,0.8965092301368713,1.0,0.0,3.0,1.0,0.0
12405840,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.8246698975563049,0.2801745235919952,0.2532934546470642,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.9990000128746032,0.6278135180473328,0.4759030342102051,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.9271778464317322,0.398138016462326,0.2785350084304809,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.8766584992408752,0.3393886983394623,0.3223737776279449,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7671570181846619,0.2250869423151016,1.0192517042160034,285.1170349121094,284.95001220703125,297.5145263671875,292.0881042480469,297.514892578125,299.299072265625,285.119140625,1.0,0.5224281549453735,1.0,1.0,0.0,1.0,-2.8206770420074463,2.8206706047058105,6.392494469764642e-06,2.176668643951416,0.8919612765312195,0.8919612765312195,0.0,113.13215637207033,119.0,57794.00390625,0.0,1826.2152099609373,1.0,279.74139404296875,283.5630798339844,295.0590515136719,298.7142944335937,293.1499938964844,293.1499938964844,280.04998779296875,35931.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458976984024048,1.0,0.0,0.0,3.610863924026489,3.61088752746582,8.699925047039869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.15380859375,0.0,1489.55322265625,1895.4371337890625,0.0,3825.931396484375,0.8965092301368713,1.0,0.0,3.0,1.0,0.0
12405900,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606201171875,0.8256887197494507,0.281125009059906,0.2540943920612335,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2639465332031,0.9990000128746032,0.6308538317680359,0.475515604019165,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26287841796875,0.9294223189353944,0.4003707468509674,0.2800403535366058,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.261962890625,0.877875804901123,0.340568870306015,0.3234317302703857,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7682289481163025,0.2259012758731842,1.0226807594299316,285.2631530761719,284.95001220703125,297.505859375,292.0856018066406,297.5061950683594,299.313720703125,285.27313232421875,1.0,0.5236110687255859,1.0,1.0,0.0,1.0,-2.828373670578003,2.828367233276367,6.427405423892196e-06,2.1825978755950928,0.8954566121101379,0.8954566121101379,0.0,113.32079315185548,119.0,56792.48046875,0.0,1839.161376953125,1.0,279.9977111816406,283.7321472167969,295.0393371582031,298.5796203613281,293.1499938964844,293.1499938964844,280.04998779296875,35771.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404022693634032,1.0,0.0,0.0,3.615688562393189,3.61571216583252,8.723189921511221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.7919921875,0.0,1493.636962890625,1895.4371337890625,0.0,3776.101806640625,0.8975094556808472,1.0,0.0,3.0,1.0,0.0
12405960,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8266533613204956,0.2821609079837799,0.2550168335437774,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212890625,0.9990000128746032,0.6338828802108765,0.4754516184329986,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32110595703125,0.9315489530563354,0.4026974439620971,0.2816514670848846,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209228515625,0.8790038228034973,0.3418398797512054,0.324613094329834,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.7692471146583557,0.2267951071262359,1.0265907049179075,285.3211364746094,284.95001220703125,297.49725341796875,292.0831604003906,297.4975891113281,299.3280334472656,285.3231506347656,1.0,0.5250640511512756,1.0,1.0,0.0,1.0,-2.837458610534668,2.837452173233032,6.468752872024197e-06,2.1896042823791504,0.8985610008239746,0.8985610008239746,0.0,113.64488983154295,122.0,56779.66015625,0.0,1855.01416015625,1.0,280.04156494140625,283.783203125,295.05841064453125,298.6481018066406,293.1499938964844,293.1499938964844,280.3500061035156,35635.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388233423233032,1.0,0.0,0.0,3.623657941818237,3.623681783676148,8.761686558500514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.08251953125,0.0,1501.354736328125,1895.4371337890625,0.0,3761.740234375,0.899159848690033,1.0,0.0,3.0,1.0,0.0
12406020,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.8278768062591553,0.2843461632728576,0.2569378018379211,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215759277344,0.9990000128746032,0.6397437453269958,0.4767574071884155,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213928222656,0.9347500205039978,0.4074617922306061,0.2849323153495788,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.521240234375,0.8804484009742737,0.344499260187149,0.327079713344574,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206604003906,0.7706336379051208,0.2286931127309799,1.0349419116973877,285.5214538574219,284.95001220703125,297.480224609375,292.07843017578125,297.4805603027344,299.3525390625,285.5232849121094,1.0,0.5286112427711487,1.0,1.0,0.0,1.0,-2.858278512954712,2.858272075653076,6.564072009496158e-06,2.2056891918182373,0.9078092575073242,0.9078092575073242,0.0,114.76286315917967,125.0,55846.2265625,0.0,1893.515380859375,1.0,280.3416442871094,283.9983215332031,295.0568542480469,298.5865478515625,293.1499938964844,293.1499938964844,280.04998779296875,35350.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323344230651855,1.0,0.0,0.0,3.6471354961395264,3.647159576416016,8.875587695911236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.8681640625,0.0,1525.1304931640625,1895.4371337890625,0.0,3702.519775390625,0.9042119979858398,1.0,0.0,3.0,1.0,0.0
12406080,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.8278768062591553,0.2843461632728576,0.2569378018379211,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215759277344,0.9990000128746032,0.6397437453269958,0.4767574071884155,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213928222656,0.9347500205039978,0.4074617922306061,0.2849323153495788,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.521240234375,0.8804484009742737,0.344499260187149,0.327079713344574,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206604003906,0.7706336379051208,0.2286931127309799,1.0349419116973877,285.5214538574219,284.95001220703125,297.480224609375,292.07843017578125,297.4805603027344,299.3525390625,285.5232849121094,1.0,0.5286112427711487,1.0,1.0,0.0,1.0,-2.858278512954712,2.858272075653076,6.564072009496158e-06,2.2056891918182373,0.9078092575073242,0.9078092575073242,0.0,114.76286315917967,125.0,55846.2265625,0.0,1893.515380859375,1.0,280.3416442871094,283.9983215332031,295.0568542480469,298.5865478515625,293.1499938964844,293.1499938964844,280.04998779296875,35350.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323344230651855,1.0,0.0,0.0,3.6471354961395264,3.647159576416016,8.875587695911236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.8681640625,0.0,1525.1304931640625,1895.4371337890625,0.0,3702.519775390625,0.9042119979858398,1.0,0.0,3.0,1.0,0.0
12406140,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.8265345692634583,0.285185158252716,0.2581656277179718,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510437011719,0.9990000128746032,0.6435310244560242,0.4815449714660644,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511657714844,0.9345481395721436,0.4108034074306488,0.2876330912113189,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.351318359375,0.8791881799697876,0.346058189868927,0.3289762139320373,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517761230469,0.7696982622146606,0.2298295497894287,1.0415645837783811,285.35113525390625,284.95001220703125,297.4634094238281,292.07391357421875,297.4637451171875,299.3558349609375,285.3498840332031,1.0,0.5326770544052124,1.0,1.0,0.0,1.0,-2.8789987564086914,2.878992080688477,6.659850896539865e-06,2.221797704696656,0.911798894405365,0.911798894405365,0.0,116.781982421875,128.0,57412.17578125,0.0,1936.78173828125,1.0,280.0577392578125,283.8002624511719,295.115966796875,298.8129577636719,293.1499938964844,293.1499938964844,279.75,35423.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444435834884644,1.0,0.0,0.0,3.669375419616699,3.669399499893189,8.984161468106322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.3095703125,0.0,1550.497314453125,1895.4371337890625,0.0,3812.7705078125,0.9092110991477966,1.0,0.0,3.0,1.0,0.0
12406200,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.8265345692634583,0.285185158252716,0.2581656277179718,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510437011719,0.9990000128746032,0.6435310244560242,0.4815449714660644,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511657714844,0.9345481395721436,0.4108034074306488,0.2876330912113189,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.351318359375,0.8791881799697876,0.346058189868927,0.3289762139320373,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517761230469,0.7696982622146606,0.2298295497894287,1.0415645837783811,285.35113525390625,284.95001220703125,297.4634094238281,292.07391357421875,297.4637451171875,299.3558349609375,285.3498840332031,1.0,0.5326770544052124,1.0,1.0,0.0,1.0,-2.8789987564086914,2.878992080688477,6.659850896539865e-06,2.221797704696656,0.911798894405365,0.911798894405365,0.0,116.781982421875,128.0,57412.17578125,0.0,1936.78173828125,1.0,280.0577392578125,283.8002624511719,295.115966796875,298.8129577636719,293.1499938964844,293.1499938964844,279.75,35423.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444435834884644,1.0,0.0,0.0,3.669375419616699,3.669399499893189,8.984161468106322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.3095703125,0.0,1550.497314453125,1895.4371337890625,0.0,3812.7705078125,0.9092110991477966,1.0,0.0,3.0,1.0,0.0
12406260,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.8215864300727844,0.2847085297107696,0.2580579221248626,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15972900390625,0.9990000128746032,0.644544243812561,0.4907188415527344,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.9297724962234496,0.4127988815307617,0.2892734706401825,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.8741550445556641,0.34637051820755,0.329612523317337,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604919433594,0.765356719493866,0.2299609929323196,1.0436081886291504,285.15985107421875,284.95001220703125,297.44683837890625,292.0695495605469,297.4471435546875,299.3365173339844,285.1585388183594,1.0,0.5367153882980347,1.0,1.0,0.0,1.0,-2.895092964172364,2.8950862884521484,6.734754151693778e-06,2.2343223094940186,0.9130251407623292,0.9130251407623292,0.0,119.78692626953124,131.0,58951.37109375,0.0,1977.8746337890625,1.0,279.75799560546875,283.5845947265625,295.1155090332031,298.9243469238281,293.1499938964844,293.1499938964844,279.45001220703125,35600.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562019109725952,1.0,0.0,0.0,3.684892654418945,3.6849169731140137,9.060308343578072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.705078125,0.0,1569.3165283203125,1895.4371337890625,0.0,3918.658203125,0.912799835205078,1.0,0.0,3.0,1.0,0.0
12406320,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.8215864300727844,0.2847085297107696,0.2580579221248626,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15972900390625,0.9990000128746032,0.644544243812561,0.4907188415527344,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.9297724962234496,0.4127988815307617,0.2892734706401825,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.8741550445556641,0.34637051820755,0.329612523317337,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604919433594,0.765356719493866,0.2299609929323196,1.0436081886291504,285.15985107421875,284.95001220703125,297.44683837890625,292.0695495605469,297.4471435546875,299.3365173339844,285.1585388183594,1.0,0.5367153882980347,1.0,1.0,0.0,1.0,-2.895092964172364,2.8950862884521484,6.734754151693778e-06,2.2343223094940186,0.9130251407623292,0.9130251407623292,0.0,119.78692626953124,131.0,58951.37109375,0.0,1977.8746337890625,1.0,279.75799560546875,283.5845947265625,295.1155090332031,298.9243469238281,293.1499938964844,293.1499938964844,279.45001220703125,35600.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562019109725952,1.0,0.0,0.0,3.684892654418945,3.6849169731140137,9.060308343578072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.705078125,0.0,1569.3165283203125,1895.4371337890625,0.0,3918.658203125,0.912799835205078,1.0,0.0,3.0,1.0,0.0
12406380,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.8150478601455688,0.2836594879627228,0.2573328912258148,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9990000128746032,0.6434115171432495,0.5018979907035828,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9230201840400696,0.4141276776790619,0.2903783619403839,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8674708008766174,0.3459908068180084,0.3295095860958099,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7594040632247925,0.2294419407844543,1.04248309135437,284.9691772460937,284.95001220703125,297.4304504394531,292.0653381347656,297.4307556152344,299.3047790527344,284.9679870605469,1.0,0.5405186414718628,1.0,1.0,0.0,1.0,-2.9075138568878174,2.9075071811676025,6.79284630678012e-06,2.243987798690796,0.9117053747177124,0.9117053747177124,0.0,123.23484802246094,134.0,60408.68359375,0.0,2015.4761962890625,1.0,279.4579467773437,283.3710021972656,295.1041564941406,299.0076599121094,293.1499938964844,293.1499938964844,279.1499938964844,35821.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660678505897522,1.0,0.0,0.0,3.692216634750366,3.6922409534454346,9.096360145122162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.537109375,0.0,1579.2943115234375,1895.4371337890625,0.0,4006.487060546875,0.914587140083313,1.0,0.0,3.0,1.0,0.0
12406440,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.8150478601455688,0.2836594879627228,0.2573328912258148,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9990000128746032,0.6434115171432495,0.5018979907035828,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9230201840400696,0.4141276776790619,0.2903783619403839,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8674708008766174,0.3459908068180084,0.3295095860958099,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7594040632247925,0.2294419407844543,1.04248309135437,284.9691772460937,284.95001220703125,297.4304504394531,292.0653381347656,297.4307556152344,299.3047790527344,284.9679870605469,1.0,0.5405186414718628,1.0,1.0,0.0,1.0,-2.9075138568878174,2.9075071811676025,6.79284630678012e-06,2.243987798690796,0.9117053747177124,0.9117053747177124,0.0,123.23484802246094,134.0,60408.68359375,0.0,2015.4761962890625,1.0,279.4579467773437,283.3710021972656,295.1041564941406,299.0076599121094,293.1499938964844,293.1499938964844,279.1499938964844,35821.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660678505897522,1.0,0.0,0.0,3.692216634750366,3.6922409534454346,9.096360145122162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.537109375,0.0,1579.2943115234375,1895.4371337890625,0.0,4006.487060546875,0.914587140083313,1.0,0.0,3.0,1.0,0.0
12406500,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8115729093551636,0.2830301225185394,0.2568833827972412,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.9990000128746032,0.642231285572052,0.5077078938484192,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.9194805026054382,0.4146532118320465,0.290842056274414,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.8639834523200989,0.3456552028656006,0.32931849360466,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.7562459707260132,0.2290286570787429,1.0412026643753052,284.8291320800781,284.95001220703125,297.4223022460937,292.06329345703125,297.422607421875,299.2868957519531,284.8204040527344,1.0,0.542313814163208,1.0,1.0,0.0,1.0,-2.9127471446990967,2.9127402305603027,6.817390840296866e-06,2.2480578422546387,0.9095494747161864,0.9095494747161864,0.0,125.0063705444336,134.0,61601.64453125,0.0,2032.9927978515625,1.0,279.2001342773437,283.2053527832031,295.1174621582031,299.15045166015625,293.1499938964844,293.1499938964844,279.1499938964844,35954.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722840785980223,1.0,0.0,0.0,3.692664623260498,3.6926889419555664,9.09856680664234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.2626953125,0.0,1580.811767578125,1895.4371337890625,0.0,4061.29931640625,0.9147430658340454,1.0,0.0,3.0,1.0,0.0
