time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406560,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.807793915271759,0.2823090851306915,0.2563037574291229,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.9990000128746032,0.6406487226486206,0.5137768983840942,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9157065749168396,0.4150657057762146,0.2911830544471741,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.8603047132492065,0.3452117145061493,0.3289853036403656,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.7528970837593079,0.2285115271806717,1.0393298864364624,284.7814025878906,284.95001220703125,297.4142150878906,292.061279296875,297.4145202636719,299.26763916015625,284.7803955078125,1.0,0.5440217852592468,1.0,1.0,0.0,1.0,-2.917104721069336,2.917098045349121,6.837875389464898e-06,2.2514519691467285,0.9078988432884216,0.9078988432884216,0.0,126.83366394042967,137.0,61784.6640625,0.0,2049.3759765625,1.0,279.1578063964844,283.1615295410156,295.09423828125,299.0857849121094,293.1499938964844,293.1499938964844,278.8500061035156,36068.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974669873714447,1.0,0.0,0.0,3.690387487411499,3.690411806106568,9.087349326364348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.85546875,0.0,1579.0860595703125,1895.4371337890625,0.0,4082.2216796875,0.9143425822257996,1.0,0.0,3.0,1.0,0.0
12406620,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.598876953125,0.8001787662506104,0.2807782590389251,0.2550927698612213,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985107421875,0.9990000128746032,0.6365166306495667,0.5257461667060852,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986328125,0.9085236191749572,0.4156737327575683,0.2917625606060028,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987243652344,0.8531824350357056,0.3441862165927887,0.3282015025615692,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990600585937,0.7463458180427551,0.2273226082324981,1.0348842144012451,284.5986022949219,284.95001220703125,297.39813232421875,292.05731201171875,297.3984375,299.2298583984375,284.5978088378906,1.0,0.547222375869751,1.0,1.0,0.0,1.0,-2.92444920539856,2.9244422912597656,6.8724593802471645e-06,2.257168769836426,0.9016850590705872,0.9016850590705872,0.0,130.4468994140625,140.0,63077.5625,0.0,2079.75439453125,1.0,278.8579406738281,282.9579772949219,295.08599853515625,299.1610412597656,293.1499938964844,293.1499938964844,278.54998779296875,36333.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824015498161316,1.0,0.0,0.0,3.678712844848633,3.678737163543701,9.029943726091004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.7255859375,0.0,1567.8646240234375,1895.4371337890625,0.0,4149.5634765625,0.9119081497192384,1.0,0.0,3.0,1.0,0.0
12406680,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.598876953125,0.8001787662506104,0.2807782590389251,0.2550927698612213,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985107421875,0.9990000128746032,0.6365166306495667,0.5257461667060852,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986328125,0.9085236191749572,0.4156737327575683,0.2917625606060028,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987243652344,0.8531824350357056,0.3441862165927887,0.3282015025615692,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990600585937,0.7463458180427551,0.2273226082324981,1.0348842144012451,284.5986022949219,284.95001220703125,297.39813232421875,292.05731201171875,297.3984375,299.2298583984375,284.5978088378906,1.0,0.547222375869751,1.0,1.0,0.0,1.0,-2.92444920539856,2.9244422912597656,6.8724593802471645e-06,2.257168769836426,0.9016850590705872,0.9016850590705872,0.0,130.4468994140625,140.0,63077.5625,0.0,2079.75439453125,1.0,278.8579406738281,282.9579772949219,295.08599853515625,299.1610412597656,293.1499938964844,293.1499938964844,278.54998779296875,36333.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824015498161316,1.0,0.0,0.0,3.678712844848633,3.678737163543701,9.029943726091004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.7255859375,0.0,1567.8646240234375,1895.4371337890625,0.0,4149.5634765625,0.9119081497192384,1.0,0.0,3.0,1.0,0.0
12406740,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4221496582031,0.7927100658416748,0.2791340053081512,0.2537702620029449,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.421875,0.9990000128746032,0.6310243606567383,0.537510335445404,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4219665527344,0.9018433690071106,0.416003942489624,0.2921286821365356,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4220275878906,0.846336305141449,0.3429999649524688,0.3272520303726196,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223022460937,0.7399920225143433,0.2259863913059234,1.0296581983566284,284.42193603515625,284.95001220703125,297.38214111328125,292.0534362792969,297.3824462890625,299.1966857910156,284.4214172363281,1.0,0.5501466989517212,1.0,1.0,0.0,1.0,-2.930018901824951,2.930011987686157,6.898744231875753e-06,2.261503458023072,0.893155038356781,0.893155038356781,0.0,134.00906372070312,143.0,64286.34765625,0.0,2106.996826171875,1.0,278.55810546875,282.761474609375,295.0788269042969,299.23272705078125,293.1499938964844,293.1499938964844,278.8500061035156,36615.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989452064037323,1.0,0.0,0.0,3.656561136245728,3.656585454940796,8.921522862692655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.68359375,0.0,1545.0931396484375,1895.4371337890625,0.0,4210.32763671875,0.907147228717804,1.0,0.0,3.0,1.0,0.0
12406800,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4221496582031,0.7927100658416748,0.2791340053081512,0.2537702620029449,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.421875,0.9990000128746032,0.6310243606567383,0.537510335445404,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4219665527344,0.9018433690071106,0.416003942489624,0.2921286821365356,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4220275878906,0.846336305141449,0.3429999649524688,0.3272520303726196,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223022460937,0.7399920225143433,0.2259863913059234,1.0296581983566284,284.42193603515625,284.95001220703125,297.38214111328125,292.0534362792969,297.3824462890625,299.1966857910156,284.4214172363281,1.0,0.5501466989517212,1.0,1.0,0.0,1.0,-2.930018901824951,2.930011987686157,6.898744231875753e-06,2.261503458023072,0.893155038356781,0.893155038356781,0.0,134.00906372070312,143.0,64286.34765625,0.0,2106.996826171875,1.0,278.55810546875,282.761474609375,295.0788269042969,299.23272705078125,293.1499938964844,293.1499938964844,278.8500061035156,36615.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989452064037323,1.0,0.0,0.0,3.656561136245728,3.656585454940796,8.921522862692655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.68359375,0.0,1545.0931396484375,1895.4371337890625,0.0,4210.32763671875,0.907147228717804,1.0,0.0,3.0,1.0,0.0
12406860,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.7874011993408203,0.2788600325584411,0.253202885389328,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6206359863281,0.9990000128746032,0.626389741897583,0.546917200088501,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.62030029296875,0.8975076675415039,0.4178073704242706,0.293101966381073,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6200561523437,0.8414227962493896,0.3429604172706604,0.3269307911396026,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192321777344,0.7353077530860901,0.2254552245140075,1.0264697074890137,284.620361328125,284.95001220703125,297.36627197265625,292.04962158203125,297.3665466308594,299.1875,284.6228332519531,1.0,0.5530149936676025,1.0,1.0,0.0,1.0,-2.937588930130005,2.937582015991211,6.934316388651496e-06,2.2672934532165527,0.8903151154518127,0.8903151154518127,0.0,137.02806091308594,131.0,63046.57421875,0.0,2135.0576171875,1.0,278.8421630859375,282.9813842773437,295.02276611328125,299.02587890625,293.1499938964844,293.1499938964844,279.1499938964844,36515.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807804822921752,1.0,0.0,0.0,3.636404037475586,3.636428117752075,8.823432153803878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.26953125,0.0,1521.933837890625,1895.4371337890625,0.0,4135.50390625,0.902609646320343,1.0,0.0,3.0,1.0,0.0
12406920,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.7874011993408203,0.2788600325584411,0.253202885389328,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6206359863281,0.9990000128746032,0.626389741897583,0.546917200088501,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.62030029296875,0.8975076675415039,0.4178073704242706,0.293101966381073,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6200561523437,0.8414227962493896,0.3429604172706604,0.3269307911396026,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192321777344,0.7353077530860901,0.2254552245140075,1.0264697074890137,284.620361328125,284.95001220703125,297.36627197265625,292.04962158203125,297.3665466308594,299.1875,284.6228332519531,1.0,0.5530149936676025,1.0,1.0,0.0,1.0,-2.937588930130005,2.937582015991211,6.934316388651496e-06,2.2672934532165527,0.8903151154518127,0.8903151154518127,0.0,137.02806091308594,131.0,63046.57421875,0.0,2135.0576171875,1.0,278.8421630859375,282.9813842773437,295.02276611328125,299.02587890625,293.1499938964844,293.1499938964844,279.1499938964844,36515.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807804822921752,1.0,0.0,0.0,3.636404037475586,3.636428117752075,8.823432153803878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.26953125,0.0,1521.933837890625,1895.4371337890625,0.0,4135.50390625,0.902609646320343,1.0,0.0,3.0,1.0,0.0
12406980,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.7912248969078064,0.2797417938709259,0.2537286281585693,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.9990000128746032,0.6248202323913574,0.5403666496276855,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.9032382369041444,0.4208593964576721,0.2950037717819214,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.8452681303024292,0.3440814912319183,0.3276910781860351,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.7381417751312256,0.2258049994707107,1.0268399715423584,284.8216247558594,284.95001220703125,297.3504333496094,292.0458374023437,297.3507385253906,299.196044921875,284.82293701171875,1.0,0.5508610606193542,1.0,1.0,0.0,1.0,-2.9340124130249023,2.9340054988861084,6.9179677666397765e-06,2.264763593673706,0.8902729749679565,0.8902729749679565,0.0,134.99627685546875,119.0,61651.21484375,0.0,2118.741455078125,1.0,279.1416015625,283.2040405273437,295.0137634277344,298.91998291015625,293.1499938964844,293.1499938964844,279.45001220703125,36305.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720616936683656,1.0,0.0,0.0,3.6243550777435294,3.62437891960144,8.765057941673149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.646484375,0.0,1507.0926513671875,1895.4371337890625,0.0,4059.345947265625,0.8997781872749329,1.0,0.0,3.0,1.0,0.0
12407040,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.7912248969078064,0.2797417938709259,0.2537286281585693,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.9990000128746032,0.6248202323913574,0.5403666496276855,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.9032382369041444,0.4208593964576721,0.2950037717819214,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.8452681303024292,0.3440814912319183,0.3276910781860351,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.7381417751312256,0.2258049994707107,1.0268399715423584,284.8216247558594,284.95001220703125,297.3504333496094,292.0458374023437,297.3507385253906,299.196044921875,284.82293701171875,1.0,0.5508610606193542,1.0,1.0,0.0,1.0,-2.9340124130249023,2.9340054988861084,6.9179677666397765e-06,2.264763593673706,0.8902729749679565,0.8902729749679565,0.0,134.99627685546875,119.0,61651.21484375,0.0,2118.741455078125,1.0,279.1416015625,283.2040405273437,295.0137634277344,298.91998291015625,293.1499938964844,293.1499938964844,279.45001220703125,36305.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720616936683656,1.0,0.0,0.0,3.6243550777435294,3.62437891960144,8.765057941673149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.646484375,0.0,1507.0926513671875,1895.4371337890625,0.0,4059.345947265625,0.8997781872749329,1.0,0.0,3.0,1.0,0.0
12407100,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.7955164313316345,0.2803560495376587,0.2541284263134002,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6255969405174255,0.532755970954895,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.9089933037757874,0.4225746095180511,0.2960702776908874,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8495843410491943,0.3448570370674133,0.3282561898231506,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7416266798973083,0.2261831909418106,1.0277807712554932,284.9587097167969,284.95001220703125,297.3425598144531,292.0439758300781,297.3428649902344,299.2024841308594,284.9671630859375,1.0,0.5485538840293884,1.0,1.0,0.0,1.0,-2.928441047668457,2.928434371948242,6.891791144880699e-06,2.2604942321777344,0.8916536569595337,0.8916536569595337,0.0,132.59780883789062,119.0,60430.53515625,0.0,2097.248046875,1.0,279.3979797363281,283.3677062988281,294.9933776855469,298.7701110839844,293.1499938964844,293.1499938964844,279.45001220703125,36175.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660571813583374,1.0,0.0,0.0,3.621450424194336,3.621474027633667,8.751013638175209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.8037109375,0.0,1502.936279296875,1895.4371337890625,0.0,4006.392822265625,0.8990747928619385,1.0,0.0,3.0,1.0,0.0
12407160,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8012462854385376,0.2810778319835663,0.2546578347682953,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.6274486780166626,0.5228123664855957,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9168267846107484,0.4244094491004944,0.2972530126571655,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.855384349822998,0.3457581996917724,0.3289661407470703,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7463987469673157,0.2266925871372223,1.0293394327163696,285.0031433105469,284.95001220703125,297.33465576171875,292.0421142578125,297.3349609375,299.2104797363281,285.0037536621094,1.0,0.5456219911575317,1.0,1.0,0.0,1.0,-2.9212770462036133,2.92127013206482,6.858142114651855e-06,2.254977226257324,0.8925027847290039,0.8925027847290039,0.0,129.51451110839844,122.0,60172.296875,0.0,2069.729248046875,1.0,279.4416198730469,283.41094970703125,295.0101318359375,298.8232421875,293.1499938964844,293.1499938964844,279.75,36067.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636244177818298,1.0,0.0,0.0,3.62121057510376,3.62123441696167,8.749855169298826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.62890625,0.0,1501.871826171875,1895.4371337890625,0.0,3984.82763671875,0.8989095091819763,1.0,0.0,3.0,1.0,0.0
12407220,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853332519531,0.8087850213050842,0.2827058136463165,0.2559257745742798,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.185791015625,0.9990000128746032,0.6330052018165588,0.5111368298530579,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.9279486536979676,0.4282945692539215,0.2997950315475464,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855163574219,0.8632224202156067,0.3477805554866791,0.3306633830070495,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.752914309501648,0.2279753386974334,1.0340625047683716,285.1856689453125,284.95001220703125,297.31890869140625,292.0383605957031,297.3192138671875,299.2297058105469,285.1869506835937,1.0,0.5436771512031555,1.0,1.0,0.0,1.0,-2.919519186019897,2.9195125102996826,6.849298642919166e-06,2.253359317779541,0.8971385359764099,0.8971385359764099,0.0,126.20567321777344,125.0,58867.9765625,0.0,2050.302490234375,1.0,279.7415466308594,283.617431640625,295.0068664550781,298.7322692871094,293.1499938964844,293.1499938964844,280.04998779296875,35812.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551843404769896,1.0,0.0,0.0,3.627481460571289,3.627505302429199,8.780185680734576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.30859375,0.0,1506.8621826171875,1895.4371337890625,0.0,3909.54443359375,0.9001345634460449,1.0,0.0,3.0,1.0,0.0
12407280,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853332519531,0.8087850213050842,0.2827058136463165,0.2559257745742798,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.185791015625,0.9990000128746032,0.6330052018165588,0.5111368298530579,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.9279486536979676,0.4282945692539215,0.2997950315475464,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855163574219,0.8632224202156067,0.3477805554866791,0.3306633830070495,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.752914309501648,0.2279753386974334,1.0340625047683716,285.1856689453125,284.95001220703125,297.31890869140625,292.0383605957031,297.3192138671875,299.2297058105469,285.1869506835937,1.0,0.5436771512031555,1.0,1.0,0.0,1.0,-2.919519186019897,2.9195125102996826,6.849298642919166e-06,2.253359317779541,0.8971385359764099,0.8971385359764099,0.0,126.20567321777344,125.0,58867.9765625,0.0,2050.302490234375,1.0,279.7415466308594,283.617431640625,295.0068664550781,298.7322692871094,293.1499938964844,293.1499938964844,280.04998779296875,35812.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551843404769896,1.0,0.0,0.0,3.627481460571289,3.627505302429199,8.780185680734576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.30859375,0.0,1506.8621826171875,1895.4371337890625,0.0,3909.54443359375,0.9001345634460449,1.0,0.0,3.0,1.0,0.0
12407340,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731994628906,0.8137691617012024,0.284589409828186,0.2574909925460815,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736877441406,0.9990000128746032,0.6393306851387024,0.5046740770339966,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3735656738281,0.9359216094017028,0.4324772357940674,0.3025950491428375,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3733825683594,0.8686541318893433,0.3500657975673675,0.3326847851276397,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729248046875,0.7575157284736633,0.229497492313385,1.0403151512145996,285.3735656738281,284.95001220703125,297.3031616210937,292.0346069335937,297.303466796875,299.2547912597656,285.3749084472656,1.0,0.5438607335090637,1.0,1.0,0.0,1.0,-2.926935911178589,2.926928997039795,6.883975856908364e-06,2.2590105533599854,0.9043300151824952,0.9043300151824952,0.0,124.7337417602539,128.0,57723.265625,0.0,2055.449951171875,1.0,280.0416259765625,283.8252868652344,295.0060119628906,298.65576171875,293.1499938964844,293.1499938964844,279.75,35546.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473010897636414,1.0,0.0,0.0,3.643676042556762,3.643700122833252,8.858758064889116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.8505859375,0.0,1522.76025390625,1895.4371337890625,0.0,3838.6162109375,0.9035719633102416,1.0,0.0,3.0,1.0,0.0
12407400,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731994628906,0.8137691617012024,0.284589409828186,0.2574909925460815,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736877441406,0.9990000128746032,0.6393306851387024,0.5046740770339966,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3735656738281,0.9359216094017028,0.4324772357940674,0.3025950491428375,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3733825683594,0.8686541318893433,0.3500657975673675,0.3326847851276397,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729248046875,0.7575157284736633,0.229497492313385,1.0403151512145996,285.3735656738281,284.95001220703125,297.3031616210937,292.0346069335937,297.303466796875,299.2547912597656,285.3749084472656,1.0,0.5438607335090637,1.0,1.0,0.0,1.0,-2.926935911178589,2.926928997039795,6.883975856908364e-06,2.2590105533599854,0.9043300151824952,0.9043300151824952,0.0,124.7337417602539,128.0,57723.265625,0.0,2055.449951171875,1.0,280.0416259765625,283.8252868652344,295.0060119628906,298.65576171875,293.1499938964844,293.1499938964844,279.75,35546.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473010897636414,1.0,0.0,0.0,3.643676042556762,3.643700122833252,8.858758064889116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.8505859375,0.0,1522.76025390625,1895.4371337890625,0.0,3838.6162109375,0.9035719633102416,1.0,0.0,3.0,1.0,0.0
12407460,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.8151029348373413,0.2851585745811462,0.2584158778190613,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972961425781,0.9990000128746032,0.6435233354568481,0.5039035677909851,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19744873046875,0.9391549229621888,0.4352357685565948,0.3048520684242248,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976318359375,0.8704185485839844,0.3512759804725647,0.3341922760009765,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.7590388655662537,0.230303555727005,1.0451165437698364,285.19744873046875,284.95001220703125,297.2873840332031,292.03082275390625,297.2876892089844,299.26513671875,285.19598388671875,1.0,0.5454385280609131,1.0,1.0,0.0,1.0,-2.9374196529388428,2.9374125003814697,6.933493750693742e-06,2.267152547836304,0.9062243700027466,0.9062243700027466,0.0,124.93548583984376,131.0,59142.11328125,0.0,2074.182861328125,1.0,279.7578125,283.625,295.06463623046875,298.8720092773437,293.1499938964844,293.1499938964844,279.45001220703125,35633.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576509594917296,1.0,0.0,0.0,3.658126592636109,3.6581506729125977,8.929162618187547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.05859375,0.0,1539.4815673828125,1895.4371337890625,0.0,3931.61865234375,0.9068350791931152,1.0,0.0,3.0,1.0,0.0
12407520,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.8151029348373413,0.2851585745811462,0.2584158778190613,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972961425781,0.9990000128746032,0.6435233354568481,0.5039035677909851,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19744873046875,0.9391549229621888,0.4352357685565948,0.3048520684242248,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976318359375,0.8704185485839844,0.3512759804725647,0.3341922760009765,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.7590388655662537,0.230303555727005,1.0451165437698364,285.19744873046875,284.95001220703125,297.2873840332031,292.03082275390625,297.2876892089844,299.26513671875,285.19598388671875,1.0,0.5454385280609131,1.0,1.0,0.0,1.0,-2.9374196529388428,2.9374125003814697,6.933493750693742e-06,2.267152547836304,0.9062243700027466,0.9062243700027466,0.0,124.93548583984376,131.0,59142.11328125,0.0,2074.182861328125,1.0,279.7578125,283.625,295.06463623046875,298.8720092773437,293.1499938964844,293.1499938964844,279.45001220703125,35633.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576509594917296,1.0,0.0,0.0,3.658126592636109,3.6581506729125977,8.929162618187547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.05859375,0.0,1539.4815673828125,1895.4371337890625,0.0,3931.61865234375,0.9068350791931152,1.0,0.0,3.0,1.0,0.0
12407580,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8121094107627869,0.2844482362270355,0.2580548226833343,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.6444933414459229,0.508987307548523,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9369770884513856,0.4366836249828338,0.3060738444328308,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8677457571029663,0.3512678146362304,0.3344808220863342,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7567017078399658,0.230182483792305,1.045757532119751,285.00372314453125,284.95001220703125,297.27154541015625,292.0269775390625,297.2718505859375,299.2544250488281,285.0023193359375,1.0,0.5476158857345581,1.0,1.0,0.0,1.0,-2.9456844329833984,2.9456775188446045,6.972677510930225e-06,2.273580312728882,0.9053491353988647,0.9053491353988647,0.0,126.63665771484376,134.0,60554.7734375,0.0,2096.782470703125,1.0,279.4581298828125,283.4095764160156,295.0660400390625,298.9771423339844,293.1499938964844,293.1499938964844,279.1499938964844,35821.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679566025733948,1.0,0.0,0.0,3.6654441356658936,3.665468215942383,8.964921107690316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.3359375,0.0,1549.076416015625,1895.4371337890625,0.0,4023.18603515625,0.9085939526557922,1.0,0.0,3.0,1.0,0.0
12407640,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8121094107627869,0.2844482362270355,0.2580548226833343,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.6444933414459229,0.508987307548523,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9369770884513856,0.4366836249828338,0.3060738444328308,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8677457571029663,0.3512678146362304,0.3344808220863342,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7567017078399658,0.230182483792305,1.045757532119751,285.00372314453125,284.95001220703125,297.27154541015625,292.0269775390625,297.2718505859375,299.2544250488281,285.0023193359375,1.0,0.5476158857345581,1.0,1.0,0.0,1.0,-2.9456844329833984,2.9456775188446045,6.972677510930225e-06,2.273580312728882,0.9053491353988647,0.9053491353988647,0.0,126.63665771484376,134.0,60554.7734375,0.0,2096.782470703125,1.0,279.4581298828125,283.4095764160156,295.0660400390625,298.9771423339844,293.1499938964844,293.1499938964844,279.1499938964844,35821.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679566025733948,1.0,0.0,0.0,3.6654441356658936,3.665468215942383,8.964921107690316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.3359375,0.0,1549.076416015625,1895.4371337890625,0.0,4023.18603515625,0.9085939526557922,1.0,0.0,3.0,1.0,0.0
12407700,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8097789883613586,0.2838871479034424,0.2576677501201629,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9990000128746032,0.6440028548240662,0.5127096772193909,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9348657131195068,0.4371781349182129,0.3065170347690582,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.865541934967041,0.3510088920593261,0.3343696594238281,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7547428011894226,0.2298982739448547,1.045046091079712,284.8626403808594,284.95001220703125,297.2635803222656,292.0250244140625,297.2638854980469,299.24420166015625,284.8539123535156,1.0,0.5488091707229614,1.0,1.0,0.0,1.0,-2.9492383003234863,2.9492313861846924,6.989550911384868e-06,2.276340246200561,0.903405487537384,0.903405487537384,0.0,127.79308319091795,134.0,61730.25,0.0,2108.673828125,1.0,279.2008361816406,283.24371337890625,295.07989501953125,299.1205139160156,293.1499938964844,293.1499938964844,279.1499938964844,35946.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742723107337952,1.0,0.0,0.0,3.666115522384644,3.666139602661133,8.968205520432093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.44921875,0.0,1550.766845703125,1895.4371337890625,0.0,4078.73974609375,0.9087936878204346,1.0,0.0,3.0,1.0,0.0
12407760,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8068892359733582,0.2832048833370209,0.2571197152137756,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.9990000128746032,0.6429139971733093,0.5171331763267517,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.9321041107177734,0.4375331699848175,0.3068128824234009,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.8628191351890564,0.3505999743938446,0.3340712785720825,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.7523115277290344,0.2294788658618927,1.0435994863510132,284.8131408691406,284.95001220703125,297.255615234375,292.0230712890625,297.25592041015625,299.23162841796875,284.8119506835937,1.0,0.5500205159187317,1.0,1.0,0.0,1.0,-2.952155828475952,2.952148914337158,7.003427072049817e-06,2.2786099910736084,0.9019485712051392,0.9019485712051392,0.0,129.1260528564453,137.0,61899.5546875,0.0,2120.387451171875,1.0,279.15802001953125,283.1981811523437,295.056640625,299.05572509765625,293.1499938964844,293.1499938964844,278.8500061035156,36054.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767201542854308,1.0,0.0,0.0,3.664139032363892,3.664163112640381,8.958538728620624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.533203125,0.0,1549.362060546875,1895.4371337890625,0.0,4100.1484375,0.90845787525177,1.0,0.0,3.0,1.0,0.0
12407820,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285095214844,0.8005536794662476,0.2816977798938751,0.2559212148189544,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62811279296875,0.9990000128746032,0.6392488479614258,0.5267334580421448,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282043457031,0.9260286688804626,0.4380634427070617,0.3073053956031799,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.856934666633606,0.3495629429817199,0.3332754671573639,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62872314453125,0.747014045715332,0.2284380346536636,1.0397558212280271,284.6282043457031,284.95001220703125,297.2396240234375,292.01904296875,297.23992919921875,299.2057800292969,284.6272888183594,1.0,0.5524715185165405,1.0,1.0,0.0,1.0,-2.9572715759277344,2.9572646617889404,7.027776973700384e-06,2.282582998275757,0.8961172699928284,0.8961172699928284,0.0,132.00701904296875,140.0,63170.73828125,0.0,2143.722412109375,1.0,278.858154296875,282.9931640625,295.0477294921875,299.1288757324219,293.1499938964844,293.1499938964844,279.1499938964844,36314.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98442542552948,1.0,0.0,0.0,3.653172492980957,3.6531968116760254,8.904995070224686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.9501953125,0.0,1539.0543212890625,1895.4371337890625,0.0,4167.07080078125,0.9061822891235352,1.0,0.0,3.0,1.0,0.0
12407880,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285095214844,0.8005536794662476,0.2816977798938751,0.2559212148189544,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62811279296875,0.9990000128746032,0.6392488479614258,0.5267334580421448,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282043457031,0.9260286688804626,0.4380634427070617,0.3073053956031799,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.856934666633606,0.3495629429817199,0.3332754671573639,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62872314453125,0.747014045715332,0.2284380346536636,1.0397558212280271,284.6282043457031,284.95001220703125,297.2396240234375,292.01904296875,297.23992919921875,299.2057800292969,284.6272888183594,1.0,0.5524715185165405,1.0,1.0,0.0,1.0,-2.9572715759277344,2.9572646617889404,7.027776973700384e-06,2.282582998275757,0.8961172699928284,0.8961172699928284,0.0,132.00701904296875,140.0,63170.73828125,0.0,2143.722412109375,1.0,278.858154296875,282.9931640625,295.0477294921875,299.1288757324219,293.1499938964844,293.1499938964844,279.1499938964844,36314.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98442542552948,1.0,0.0,0.0,3.653172492980957,3.6531968116760254,8.904995070224686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.9501953125,0.0,1539.0543212890625,1895.4371337890625,0.0,4167.07080078125,0.9061822891235352,1.0,0.0,3.0,1.0,0.0
12407940,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.7957973480224609,0.281494677066803,0.2554130554199219,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.9990000128746032,0.6360321044921875,0.534898579120636,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.9217958450317384,0.4400943219661712,0.3084153532981872,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.8524329662322998,0.3495850265026092,0.3330110907554626,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.7428585290908813,0.2280835956335067,1.0373891592025757,284.81573486328125,284.95001220703125,297.2234802246094,292.014892578125,297.2237854003906,299.19830322265625,284.8177490234375,1.0,0.5550636649131775,1.0,1.0,0.0,1.0,-2.964640617370605,2.9646337032318115,7.062702479743166e-06,2.2882089614868164,0.8958088159561157,0.8958088159561157,0.0,134.61061096191406,143.0,61968.62890625,0.0,2169.658447265625,1.0,279.1421813964844,283.2023010253906,294.9891052246094,298.9224548339844,293.1499938964844,293.1499938964844,279.45001220703125,36210.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759143590927124,1.0,0.0,0.0,3.6444153785705566,3.644439458847046,8.862352842697874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.3291015625,0.0,1528.5382080078125,1895.4371337890625,0.0,4093.108642578125,0.9041863679885864,1.0,0.0,3.0,1.0,0.0
12408000,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.7957973480224609,0.281494677066803,0.2554130554199219,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.9990000128746032,0.6360321044921875,0.534898579120636,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.9217958450317384,0.4400943219661712,0.3084153532981872,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.8524329662322998,0.3495850265026092,0.3330110907554626,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.7428585290908813,0.2280835956335067,1.0373891592025757,284.81573486328125,284.95001220703125,297.2234802246094,292.014892578125,297.2237854003906,299.19830322265625,284.8177490234375,1.0,0.5550636649131775,1.0,1.0,0.0,1.0,-2.964640617370605,2.9646337032318115,7.062702479743166e-06,2.2882089614868164,0.8958088159561157,0.8958088159561157,0.0,134.61061096191406,143.0,61968.62890625,0.0,2169.658447265625,1.0,279.1421813964844,283.2023010253906,294.9891052246094,298.9224548339844,293.1499938964844,293.1499938964844,279.45001220703125,36210.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759143590927124,1.0,0.0,0.0,3.6444153785705566,3.644439458847046,8.862352842697874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.3291015625,0.0,1528.5382080078125,1895.4371337890625,0.0,4093.108642578125,0.9041863679885864,1.0,0.0,3.0,1.0,0.0
12408060,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7938262820243835,0.2824851870536804,0.2561476528644562,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.6345503926277161,0.5403264164924622,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9207338690757751,0.4434740841388702,0.3106198906898498,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.850449800491333,0.3507959544658661,0.333974689245224,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7409080862998962,0.2286095768213272,1.0391613245010376,285.0226135253906,284.95001220703125,297.2071838378906,292.0106201171875,297.2074890136719,299.20684814453125,285.0246887207031,1.0,0.5581242442131042,1.0,1.0,0.0,1.0,-2.9779815673828125,2.9779744148254395,7.126347099983832e-06,2.298478841781616,0.8984538912773132,0.8984538912773132,0.0,136.69468688964844,146.0,60819.16015625,0.0,2203.56103515625,1.0,279.44171142578125,283.4272155761719,294.9802551269531,298.82598876953125,293.1499938964844,293.1499938964844,279.75,35997.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967424750328064,1.0,0.0,0.0,3.6437504291534415,3.643774271011353,8.859118452164694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.28564453125,0.0,1526.2100830078125,1895.4371337890625,0.0,4018.487548828125,0.9038990139961244,1.0,0.0,3.0,1.0,0.0
12408120,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7938262820243835,0.2824851870536804,0.2561476528644562,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.6345503926277161,0.5403264164924622,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9207338690757751,0.4434740841388702,0.3106198906898498,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.850449800491333,0.3507959544658661,0.333974689245224,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7409080862998962,0.2286095768213272,1.0391613245010376,285.0226135253906,284.95001220703125,297.2071838378906,292.0106201171875,297.2074890136719,299.20684814453125,285.0246887207031,1.0,0.5581242442131042,1.0,1.0,0.0,1.0,-2.9779815673828125,2.9779744148254395,7.126347099983832e-06,2.298478841781616,0.8984538912773132,0.8984538912773132,0.0,136.69468688964844,146.0,60819.16015625,0.0,2203.56103515625,1.0,279.44171142578125,283.4272155761719,294.9802551269531,298.82598876953125,293.1499938964844,293.1499938964844,279.75,35997.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967424750328064,1.0,0.0,0.0,3.6437504291534415,3.643774271011353,8.859118452164694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.28564453125,0.0,1526.2100830078125,1895.4371337890625,0.0,4018.487548828125,0.9038990139961244,1.0,0.0,3.0,1.0,0.0
12408180,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264709472656,0.7929648160934448,0.284010648727417,0.2574608325958252,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.9990000128746032,0.6343238949775696,0.5448170304298401,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270202636719,0.9208939671516418,0.4474773705005646,0.3133420348167419,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.849541962146759,0.3526439964771271,0.3356355726718902,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261047363281,0.7399859428405762,0.229673147201538,1.0436278581619265,285.2270202636719,284.95001220703125,297.19073486328125,292.00616455078125,297.1910400390625,299.2210998535156,285.2289428710937,1.0,0.5616844296455383,1.0,1.0,0.0,1.0,-2.9955925941467285,2.9955852031707764,7.210904186649714e-06,2.3120808601379395,0.9038119912147522,0.9038119912147522,0.0,138.69471740722656,134.0,59753.26953125,0.0,2244.901123046875,1.0,279.7417297363281,283.6482238769531,294.9802551269531,298.7552185058594,293.1499938964844,293.1499938964844,279.45001220703125,35744.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601336121559144,1.0,0.0,0.0,3.6525449752807617,3.652569055557251,8.901935188987409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.1328125,0.0,1534.0872802734375,1895.4371337890625,0.0,3953.776611328125,0.9056940078735352,1.0,0.0,3.0,1.0,0.0
12408240,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264709472656,0.7929648160934448,0.284010648727417,0.2574608325958252,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.9990000128746032,0.6343238949775696,0.5448170304298401,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270202636719,0.9208939671516418,0.4474773705005646,0.3133420348167419,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.849541962146759,0.3526439964771271,0.3356355726718902,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261047363281,0.7399859428405762,0.229673147201538,1.0436278581619265,285.2270202636719,284.95001220703125,297.19073486328125,292.00616455078125,297.1910400390625,299.2210998535156,285.2289428710937,1.0,0.5616844296455383,1.0,1.0,0.0,1.0,-2.9955925941467285,2.9955852031707764,7.210904186649714e-06,2.3120808601379395,0.9038119912147522,0.9038119912147522,0.0,138.69471740722656,134.0,59753.26953125,0.0,2244.901123046875,1.0,279.7417297363281,283.6482238769531,294.9802551269531,298.7552185058594,293.1499938964844,293.1499938964844,279.45001220703125,35744.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601336121559144,1.0,0.0,0.0,3.6525449752807617,3.652569055557251,8.901935188987409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.1328125,0.0,1534.0872802734375,1895.4371337890625,0.0,3953.776611328125,0.9056940078735352,1.0,0.0,3.0,1.0,0.0
12408300,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.7947009801864624,0.2843964397907257,0.2580209374427795,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.9990000128746032,0.6340617537498474,0.5425348281860352,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.9238533973693848,0.4490312933921814,0.314618319272995,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8513335585594177,0.3532881140708923,0.336420476436615,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.7414394021034241,0.2300465255975723,1.0458019971847534,285.1037292480469,284.95001220703125,297.18243408203125,292.0038757324219,297.1827392578125,299.2244873046875,285.09521484375,1.0,0.5614349842071533,1.0,1.0,0.0,1.0,-2.9986348152160645,2.9986276626586914,7.226166871987516e-06,2.314689874649048,0.9036747217178344,0.9036747217178344,0.0,138.1653594970703,134.0,60910.94921875,0.0,2247.59716796875,1.0,279.4985046386719,283.4975891113281,295.03778076171875,298.98858642578125,293.1499938964844,293.1499938964844,279.45001220703125,35781.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667407274246216,1.0,0.0,0.0,3.657002449035645,3.657026290893554,8.923675522964913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.046875,0.0,1539.334716796875,1895.4371337890625,0.0,4012.44091796875,0.906660497188568,1.0,0.0,3.0,1.0,0.0
12408360,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7968538999557495,0.2842989563941955,0.2580651938915252,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9990000128746032,0.6336733102798462,0.5383676886558533,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.927574336528778,0.4500564634799957,0.3154399693012237,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8537312150001526,0.3535074889659881,0.3367467224597931,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.7433884739875793,0.2301244586706161,1.0464885234832764,285.04913330078125,284.95001220703125,297.174072265625,292.00152587890625,297.1744079589844,299.22332763671875,285.0470886230469,1.0,0.5601523518562317,1.0,1.0,0.0,1.0,-2.995894193649292,2.995887041091919,7.213234312075656e-06,2.312690496444702,0.9037470817565918,0.9037470817565918,0.0,136.85812377929688,137.0,61029.28515625,0.0,2236.030517578125,1.0,279.4576416015625,283.4474182128906,295.03472900390625,298.9658203125,293.1499938964844,293.1499938964844,279.1499938964844,35840.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703446626663208,1.0,0.0,0.0,3.659374952316284,3.659399032592773,8.935257937991992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.1591796875,0.0,1542.4305419921875,1895.4371337890625,0.0,4044.244140625,0.90725576877594,1.0,0.0,3.0,1.0,0.0
