time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408420,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.7961310744285583,0.2833630442619324,0.2574364244937897,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9990000128746032,0.632203221321106,0.5384778380393982,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9286961555480956,0.451312243938446,0.3164844512939453,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8536213636398315,0.3531944453716278,0.3366822898387909,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7431269288063049,0.2297253012657165,1.0455318689346311,284.84991455078125,284.95001220703125,297.1571960449219,291.9967041015625,297.15753173828125,299.2132263183594,284.8484191894531,1.0,0.5603234767913818,1.0,1.0,0.0,1.0,-2.995288133621216,2.9952809810638428,7.210013791336678e-06,2.3120927810668945,0.9007686972618104,0.9007686972618104,0.0,136.85910034179688,140.0,62284.54296875,0.0,2234.966552734375,1.0,279.1581726074219,283.2303161621094,295.031494140625,299.05523681640625,293.1499938964844,293.1499938964844,278.8500061035156,36045.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796853065490724,1.0,0.0,0.0,3.658369064331055,3.658393144607544,8.930346098168229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.470703125,0.0,1542.8382568359375,1895.4371337890625,0.0,4125.98779296875,0.9071639776229858,1.0,0.0,3.0,1.0,0.0
12408480,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.7961310744285583,0.2833630442619324,0.2574364244937897,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9990000128746032,0.632203221321106,0.5384778380393982,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9286961555480956,0.451312243938446,0.3164844512939453,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8536213636398315,0.3531944453716278,0.3366822898387909,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7431269288063049,0.2297253012657165,1.0455318689346311,284.84991455078125,284.95001220703125,297.1571960449219,291.9967041015625,297.15753173828125,299.2132263183594,284.8484191894531,1.0,0.5603234767913818,1.0,1.0,0.0,1.0,-2.995288133621216,2.9952809810638428,7.210013791336678e-06,2.3120927810668945,0.9007686972618104,0.9007686972618104,0.0,136.85910034179688,140.0,62284.54296875,0.0,2234.966552734375,1.0,279.1581726074219,283.2303161621094,295.031494140625,299.05523681640625,293.1499938964844,293.1499938964844,278.8500061035156,36045.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796853065490724,1.0,0.0,0.0,3.658369064331055,3.658393144607544,8.930346098168229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.470703125,0.0,1542.8382568359375,1895.4371337890625,0.0,4125.98779296875,0.9071639776229858,1.0,0.0,3.0,1.0,0.0
12408540,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591186523437,0.7925204038619995,0.28192800283432,0.2562925219535827,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585998535156,0.9990000128746032,0.6289048194885254,0.5432313084602356,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6587219238281,0.9262105226516724,0.4520178735256195,0.31709024310112,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589050292969,0.8506264090538025,0.3522689640522003,0.3359864056110382,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65936279296875,0.7403364777565002,0.2287987917661667,1.0421702861785889,284.65875244140625,284.95001220703125,297.1401062011719,291.9916381835937,297.1404113769531,299.1990966796875,284.65753173828125,1.0,0.5612239241600037,1.0,1.0,0.0,1.0,-2.9954779148101807,2.9954705238342285,7.210926014522556e-06,2.312238931655884,0.895300567150116,0.895300567150116,0.0,138.24151611328125,128.0,63498.640625,0.0,2242.366943359375,1.0,278.85821533203125,283.0206604003906,295.0204772949219,299.1236267089844,293.1499938964844,293.1499938964844,279.1499938964844,36291.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874274730682372,1.0,0.0,0.0,3.648232698440552,3.648256778717041,8.880928135113209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.8701171875,0.0,1533.3853759765625,1895.4371337890625,0.0,4192.9443359375,0.9050636291503906,1.0,0.0,3.0,1.0,0.0
12408600,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591186523437,0.7925204038619995,0.28192800283432,0.2562925219535827,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585998535156,0.9990000128746032,0.6289048194885254,0.5432313084602356,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6587219238281,0.9262105226516724,0.4520178735256195,0.31709024310112,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589050292969,0.8506264090538025,0.3522689640522003,0.3359864056110382,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65936279296875,0.7403364777565002,0.2287987917661667,1.0421702861785889,284.65875244140625,284.95001220703125,297.1401062011719,291.9916381835937,297.1404113769531,299.1990966796875,284.65753173828125,1.0,0.5612239241600037,1.0,1.0,0.0,1.0,-2.9954779148101807,2.9954705238342285,7.210926014522556e-06,2.312238931655884,0.895300567150116,0.895300567150116,0.0,138.24151611328125,128.0,63498.640625,0.0,2242.366943359375,1.0,278.85821533203125,283.0206604003906,295.0204772949219,299.1236267089844,293.1499938964844,293.1499938964844,279.1499938964844,36291.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874274730682372,1.0,0.0,0.0,3.648232698440552,3.648256778717041,8.880928135113209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.8701171875,0.0,1533.3853759765625,1895.4371337890625,0.0,4192.9443359375,0.9050636291503906,1.0,0.0,3.0,1.0,0.0
12408660,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.7956856489181519,0.281645804643631,0.2555810809135437,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.9990000128746032,0.6270911693572998,0.5354694724082947,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.9326043725013732,0.4541040956974029,0.3181307315826416,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8542268872261047,0.3522333800792694,0.335532397031784,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.7429431676864624,0.2283883243799209,1.0388728380203247,284.8233642578125,284.95001220703125,297.1227111816406,291.986328125,297.123046875,299.1976318359375,284.8239440917969,1.0,0.5573693513870239,1.0,1.0,0.0,1.0,-2.982051610946656,2.9820444583892822,7.146851203287952e-06,2.3020565509796143,0.8949704170227051,0.8949704170227051,0.0,135.48052978515625,116.0,62021.64453125,0.0,2204.5234375,1.0,279.14215087890625,283.2121887207031,294.9586486816406,298.9027709960937,293.1499938964844,293.1499938964844,279.45001220703125,36196.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786142110824584,1.0,0.0,0.0,3.640156745910645,3.640180587768554,8.841652743285522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.3271484375,0.0,1523.7147216796875,1895.4371337890625,0.0,4116.66552734375,0.903221070766449,1.0,0.0,3.0,1.0,0.0
12408720,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.7956856489181519,0.281645804643631,0.2555810809135437,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.9990000128746032,0.6270911693572998,0.5354694724082947,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.9326043725013732,0.4541040956974029,0.3181307315826416,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8542268872261047,0.3522333800792694,0.335532397031784,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.7429431676864624,0.2283883243799209,1.0388728380203247,284.8233642578125,284.95001220703125,297.1227111816406,291.986328125,297.123046875,299.1976318359375,284.8239440917969,1.0,0.5573693513870239,1.0,1.0,0.0,1.0,-2.982051610946656,2.9820444583892822,7.146851203287952e-06,2.3020565509796143,0.8949704170227051,0.8949704170227051,0.0,135.48052978515625,116.0,62021.64453125,0.0,2204.5234375,1.0,279.14215087890625,283.2121887207031,294.9586486816406,298.9027709960937,293.1499938964844,293.1499938964844,279.45001220703125,36196.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786142110824584,1.0,0.0,0.0,3.640156745910645,3.640180587768554,8.841652743285522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.3271484375,0.0,1523.7147216796875,1895.4371337890625,0.0,4116.66552734375,0.903221070766449,1.0,0.0,3.0,1.0,0.0
12408780,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8061403632164001,0.2824380993843078,0.2559022009372711,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9990000128746032,0.6295546889305115,0.5160973072052002,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9480441808700562,0.4574179053306579,0.320108026266098,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8651033043861389,0.3532445430755615,0.336066871881485,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7517111301422119,0.2288201302289962,1.0389304161071775,284.9923095703125,284.95001220703125,297.10504150390625,291.9807434082031,297.1053771972656,299.206787109375,284.99249267578125,1.0,0.5507960319519043,1.0,1.0,0.0,1.0,-2.962244272232056,2.9622373580932617,7.052231467241654e-06,2.2867684364318848,0.8969693779945374,0.8969693779945374,0.0,129.2538299560547,119.0,60437.4609375,0.0,2138.401123046875,1.0,279.4416809082031,283.40966796875,294.94384765625,298.776611328125,293.1499938964844,293.1499938964844,279.75,36019.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688413739204408,1.0,0.0,0.0,3.638856887817383,3.638880729675293,8.83533971318684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.1884765625,0.0,1520.955078125,1895.4371337890625,0.0,4030.99560546875,0.9028133749961852,1.0,0.0,3.0,1.0,0.0
12408840,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8061403632164001,0.2824380993843078,0.2559022009372711,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9990000128746032,0.6295546889305115,0.5160973072052002,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9480441808700562,0.4574179053306579,0.320108026266098,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8651033043861389,0.3532445430755615,0.336066871881485,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7517111301422119,0.2288201302289962,1.0389304161071775,284.9923095703125,284.95001220703125,297.10504150390625,291.9807434082031,297.1053771972656,299.206787109375,284.99249267578125,1.0,0.5507960319519043,1.0,1.0,0.0,1.0,-2.962244272232056,2.9622373580932617,7.052231467241654e-06,2.2867684364318848,0.8969693779945374,0.8969693779945374,0.0,129.2538299560547,119.0,60437.4609375,0.0,2138.401123046875,1.0,279.4416809082031,283.40966796875,294.94384765625,298.776611328125,293.1499938964844,293.1499938964844,279.75,36019.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688413739204408,1.0,0.0,0.0,3.638856887817383,3.638880729675293,8.83533971318684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.1884765625,0.0,1520.955078125,1895.4371337890625,0.0,4030.99560546875,0.9028133749961852,1.0,0.0,3.0,1.0,0.0
12408900,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.8105196952819824,0.2830316424369812,0.256273090839386,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.9990000128746032,0.6321280002593994,0.508518636226654,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1223449707031,0.9544696807861328,0.4593008160591125,0.3212776184082031,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.8698369860649109,0.3539725840091705,0.3365823924541473,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.7556009292602539,0.2292650490999221,1.0401352643966677,285.1221618652344,284.95001220703125,297.0960693359375,291.97784423828125,297.0964050292969,299.2131652832031,285.1303405761719,1.0,0.5489760041236877,1.0,1.0,0.0,1.0,-2.9570369720458984,2.9570300579071045,7.0269643401843496e-06,2.282533407211304,0.8993614315986633,0.8993614315986633,0.0,126.96247100830078,119.0,59218.81640625,0.0,2117.8671875,1.0,279.6984558105469,283.5677795410156,294.9218139648437,298.62176513671875,293.1499938964844,293.1499938964844,279.75,35904.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962249219417572,1.0,0.0,0.0,3.640892267227173,3.640916109085083,8.845225920595112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.1396484375,0.0,1522.348388671875,1895.4371337890625,0.0,3972.6103515625,0.9032257199287416,1.0,0.0,3.0,1.0,0.0
12408960,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16680908203125,0.8142071962356567,0.2837711870670318,0.256846010684967,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672058105469,0.9990000128746032,0.6351156830787659,0.5025668144226074,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671447753906,0.959895670413971,0.4613482058048248,0.322627991437912,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669921875,0.8739228248596191,0.3548489809036255,0.3373053073883056,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666259765625,0.7590144276618958,0.2298510819673538,1.0422418117523191,285.1671142578125,284.95001220703125,297.0870361328125,291.9748840332031,297.0873718261719,299.2221984863281,285.1680603027344,1.0,0.5478379130363464,1.0,1.0,0.0,1.0,-2.955589771270752,2.955582618713379,7.019924851192627e-06,2.28134560585022,0.9013053178787231,0.9013053178787231,0.0,125.29314422607422,137.0,59046.3046875,0.0,2106.968017578125,1.0,279.7417907714844,283.6106262207031,294.9390563964844,298.67657470703125,293.1499938964844,293.1499938964844,279.45001220703125,35804.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594926238059998,1.0,0.0,0.0,3.6454553604125977,3.645479440689087,8.867411906976486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.9462890625,0.0,1526.65869140625,1895.4371337890625,0.0,3948.0615234375,0.904144525527954,1.0,0.0,3.0,1.0,0.0
12409020,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8110396265983582,0.2840187549591064,0.2575128078460693,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9990000128746032,0.6384682655334473,0.5099785327911377,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9572818279266356,0.4640223085880279,0.3248608112335205,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8705899119377136,0.3556068837642669,0.338419497013092,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7562950849533081,0.2303954064846038,1.0460680723190308,285.0014953613281,284.95001220703125,297.0686950683594,291.9686889648437,297.0690612792969,299.228515625,285.0010986328125,1.0,0.5525136590003967,1.0,1.0,0.0,1.0,-2.973895072937012,2.9738879203796387,7.106546945578884e-06,2.2952144145965576,0.9006181359291077,0.9006181359291077,0.0,128.005126953125,155.0,60490.203125,0.0,2152.315673828125,1.0,279.45782470703125,283.4210205078125,294.9960327148437,298.885498046875,293.1499938964844,293.1499938964844,279.1499938964844,35909.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683956503868104,1.0,0.0,0.0,3.649536609649658,3.649560451507568,8.887276976565772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.0927734375,0.0,1531.974365234375,1895.4371337890625,0.0,4027.0625,0.9051044583320618,1.0,0.0,3.0,1.0,0.0
12409080,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8110396265983582,0.2840187549591064,0.2575128078460693,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9990000128746032,0.6384682655334473,0.5099785327911377,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9572818279266356,0.4640223085880279,0.3248608112335205,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8705899119377136,0.3556068837642669,0.338419497013092,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7562950849533081,0.2303954064846038,1.0460680723190308,285.0014953613281,284.95001220703125,297.0686950683594,291.9686889648437,297.0690612792969,299.228515625,285.0010986328125,1.0,0.5525136590003967,1.0,1.0,0.0,1.0,-2.973895072937012,2.9738879203796387,7.106546945578884e-06,2.2952144145965576,0.9006181359291077,0.9006181359291077,0.0,128.005126953125,155.0,60490.203125,0.0,2152.315673828125,1.0,279.45782470703125,283.4210205078125,294.9960327148437,298.885498046875,293.1499938964844,293.1499938964844,279.1499938964844,35909.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683956503868104,1.0,0.0,0.0,3.649536609649658,3.649560451507568,8.887276976565772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.0927734375,0.0,1531.974365234375,1895.4371337890625,0.0,4027.0625,0.9051044583320618,1.0,0.0,3.0,1.0,0.0
12409140,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.7980003356933594,0.2832037210464477,0.2572121620178222,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.9990000128746032,0.6359825730323792,0.534344494342804,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.942479372024536,0.4655745327472687,0.3262754678726196,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.8573872447013855,0.3553469777107239,0.3386367559432983,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.7452694177627563,0.230153739452362,1.0470255613327026,284.8403625488281,284.95001220703125,297.04998779296875,291.9621887207031,297.05035400390625,299.2159118652344,284.8406982421875,1.0,0.5619238615036011,1.0,1.0,0.0,1.0,-3.005925416946411,3.005918264389038,7.260458005475812e-06,2.319936990737915,0.8977633118629456,0.8977633118629456,0.0,136.07720947265625,173.0,62142.58984375,0.0,2249.936279296875,1.0,279.15826416015625,283.23162841796875,295.00030517578125,299.004150390625,293.1499938964844,293.1499938964844,279.45001220703125,36082.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784409999847412,1.0,0.0,0.0,3.646965742111206,3.646989583969116,8.874760624166811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.5986328125,0.0,1530.41357421875,1895.4371337890625,0.0,4115.1572265625,0.9046453237533568,1.0,0.0,3.0,1.0,0.0
12409200,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.7980003356933594,0.2832037210464477,0.2572121620178222,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.9990000128746032,0.6359825730323792,0.534344494342804,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.942479372024536,0.4655745327472687,0.3262754678726196,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.8573872447013855,0.3553469777107239,0.3386367559432983,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.7452694177627563,0.230153739452362,1.0470255613327026,284.8403625488281,284.95001220703125,297.04998779296875,291.9621887207031,297.05035400390625,299.2159118652344,284.8406982421875,1.0,0.5619238615036011,1.0,1.0,0.0,1.0,-3.005925416946411,3.005918264389038,7.260458005475812e-06,2.319936990737915,0.8977633118629456,0.8977633118629456,0.0,136.07720947265625,173.0,62142.58984375,0.0,2249.936279296875,1.0,279.15826416015625,283.23162841796875,295.00030517578125,299.004150390625,293.1499938964844,293.1499938964844,279.45001220703125,36082.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784409999847412,1.0,0.0,0.0,3.646965742111206,3.646989583969116,8.874760624166811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.5986328125,0.0,1530.41357421875,1895.4371337890625,0.0,4115.1572265625,0.9046453237533568,1.0,0.0,3.0,1.0,0.0
12409260,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7823858857154846,0.2834413051605224,0.2574028968811035,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9990000128746032,0.6299028396606445,0.5664680004119873,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9235228896141052,0.4684627056121826,0.3281952738761902,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8418599963188171,0.3558784127235412,0.3391747176647186,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.7321671843528748,0.2302994281053543,1.0485234260559082,285.0564880371094,284.95001220703125,297.028076171875,291.9543762207031,297.0285339355469,299.215087890625,285.05987548828125,1.0,0.5745483040809631,1.0,1.0,0.0,1.0,-3.049512386322021,3.0495049953460693,7.4725603553815745e-06,2.353584289550781,0.9008514285087584,0.9008514285087584,0.0,147.2808837890625,176.0,61405.7578125,0.0,2387.059814453125,1.0,279.4421691894531,283.45849609375,294.9402770996094,298.8266296386719,293.1499938964844,293.1499938964844,279.1499938964844,35909.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972270965576172,1.0,0.0,0.0,3.6492788791656494,3.649302959442138,8.886022442311514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.634765625,0.0,1531.690673828125,1895.4371337890625,0.0,4061.184326171875,0.9050737619400024,1.0,0.0,3.0,1.0,0.0
12409320,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7823858857154846,0.2834413051605224,0.2574028968811035,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9990000128746032,0.6299028396606445,0.5664680004119873,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9235228896141052,0.4684627056121826,0.3281952738761902,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8418599963188171,0.3558784127235412,0.3391747176647186,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.7321671843528748,0.2302994281053543,1.0485234260559082,285.0564880371094,284.95001220703125,297.028076171875,291.9543762207031,297.0285339355469,299.215087890625,285.05987548828125,1.0,0.5745483040809631,1.0,1.0,0.0,1.0,-3.049512386322021,3.0495049953460693,7.4725603553815745e-06,2.353584289550781,0.9008514285087584,0.9008514285087584,0.0,147.2808837890625,176.0,61405.7578125,0.0,2387.059814453125,1.0,279.4421691894531,283.45849609375,294.9402770996094,298.8266296386719,293.1499938964844,293.1499938964844,279.1499938964844,35909.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972270965576172,1.0,0.0,0.0,3.6492788791656494,3.649302959442138,8.886022442311514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.634765625,0.0,1531.690673828125,1895.4371337890625,0.0,4061.184326171875,0.9050737619400024,1.0,0.0,3.0,1.0,0.0
12409380,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.7744399905204773,0.2834078967571258,0.257819801568985,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9990000128746032,0.6235286593437195,0.5846698880195618,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.9141173362731934,0.4702902734279632,0.3298510611057281,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8340684175491333,0.3561619222164154,0.3398550152778625,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.7253994941711426,0.2302528768777847,1.0501199960708618,284.9273376464844,284.95001220703125,297.0083923339844,291.947265625,297.0089416503906,299.2142639160156,284.9252319335937,1.0,0.5817508101463318,1.0,1.0,0.0,1.0,-3.0766446590423584,3.076637029647827,7.607019142596982e-06,2.3748998641967773,0.8995212316513062,0.8995212316513062,0.0,154.00436401367188,176.0,62930.4921875,0.0,2472.935302734375,1.0,279.1710205078125,283.2977600097656,294.98907470703125,299.0484313964844,293.1499938964844,293.1499938964844,279.1499938964844,35992.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810885190963744,1.0,0.0,0.0,3.649993658065796,3.650017738342285,8.88950353328255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.9365234375,0.0,1533.1029052734375,1895.4371337890625,0.0,4138.17822265625,0.9052512049674988,1.0,0.0,3.0,1.0,0.0
12409440,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7713677883148193,0.2832542955875397,0.2577989399433136,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9990000128746032,0.6209174394607544,0.5899330377578735,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9105803370475768,0.4708040058612823,0.3302988111972809,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8311163187026978,0.3561439216136932,0.3399581611156463,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7227701544761658,0.2301190644502639,1.050121188163757,284.9195861816406,284.95001220703125,297.0003662109375,291.9443359375,297.0009155273437,299.2108154296875,284.9193115234375,1.0,0.5840346813201904,1.0,1.0,0.0,1.0,-3.083650827407837,3.0836431980133057,7.642262062290683e-06,2.3805408477783203,0.899319052696228,0.899319052696228,0.0,156.46502685546875,179.0,63054.81640625,0.0,2499.123046875,1.0,279.15777587890625,283.2887878417969,294.9811096191406,299.0339050292969,293.1499938964844,293.1499938964844,279.45001220703125,36011.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827232360839844,1.0,0.0,0.0,3.649607181549072,3.6496312618255615,8.887621447684069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.595703125,0.0,1532.8162841796875,1895.4371337890625,0.0,4152.35009765625,0.9051908254623412,1.0,0.0,3.0,1.0,0.0
12409500,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7632246017456055,0.2831788957118988,0.2578372657299042,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.990045130252838,0.6171801090240479,0.5867083668708801,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9011790752410888,0.4720424115657806,0.3312051594257355,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.823113203048706,0.3562732934951782,0.3402188718318939,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7155088186264038,0.2299254536628723,1.0502252578735352,285.042236328125,284.95001220703125,296.98443603515625,291.93853759765625,296.98504638671875,299.20758056640625,285.0494689941406,1.0,0.5870996713638306,1.0,1.0,0.0,1.0,-3.0811543464660645,3.081146717071533,7.630816980963573e-06,2.3789989948272705,0.9011114835739136,0.9011114835739136,0.0,162.54771423339844,179.0,61895.828125,0.0,2526.510498046875,1.0,279.4013061523437,283.4365234375,294.9251403808594,298.8209533691406,293.1499938964844,293.1499938964844,279.45001220703125,35935.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978756546974182,1.0,0.0,0.0,3.650766134262085,3.650790214538574,8.893266567611136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.7431640625,0.0,1533.535400390625,1895.4371337890625,0.0,4117.9052734375,0.9054447412490844,1.0,0.0,3.0,1.0,0.0
12409560,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.7580054998397827,0.2834077179431915,0.2581095099449157,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.98287695646286,0.6149882674217224,0.5842017531394958,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.8954915404319763,0.4736340939998626,0.3323534727096557,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.817832350730896,0.3566724956035614,0.340675413608551,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.7104232311248779,0.2299192547798156,1.0507001876831057,285.0830383300781,284.95001220703125,296.9672241210937,291.9322509765625,296.9678649902344,299.20849609375,285.0838623046875,1.0,0.5896430611610413,1.0,1.0,0.0,1.0,-3.0811550617218018,3.0811474323272705,7.63050229579676e-06,2.378867149353028,0.9024502635002136,0.9024502635002136,0.0,167.003173828125,182.0,61716.2109375,0.0,2549.779052734375,1.0,279.44219970703125,283.4766845703125,294.918212890625,298.8387756347656,293.1499938964844,293.1499938964844,279.1499938964844,35863.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770461320877076,1.0,0.0,0.0,3.654022216796875,3.654046297073364,8.909137818591262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.6259765625,0.0,1536.6241455078125,1895.4371337890625,0.0,4102.994140625,0.9060952067375184,1.0,0.0,3.0,1.0,0.0
12409620,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7500596642494202,0.282909095287323,0.2582322359085083,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9711876511573792,0.6108872890472412,0.5806329250335693,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8871039152145386,0.4756118059158325,0.3342147767543793,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8096111416816711,0.356675922870636,0.3412305414676666,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7022498846054077,0.2294472455978393,1.0507042407989502,284.8992919921875,284.95001220703125,296.9289855957031,291.918212890625,296.9297180175781,299.2027587890625,284.8973999023437,1.0,0.5934741497039795,1.0,1.0,0.0,1.0,-3.079930305480957,3.079922676086426,7.624821137142135e-06,2.378081560134888,0.9003139138221741,0.9003139138221741,0.0,174.0743408203125,185.0,62891.6484375,0.0,2584.57958984375,1.0,279.1578063964844,283.27447509765625,294.94659423828125,299.00079345703125,293.1499938964844,293.1499938964844,278.8500061035156,36012.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857239723205566,1.0,0.0,0.0,3.654435873031616,3.6544599533081055,8.911154623092443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.62109375,0.0,1538.2042236328125,1895.4371337890625,0.0,4178.27685546875,0.9062644839286804,1.0,0.0,3.0,1.0,0.0
12409680,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7500596642494202,0.282909095287323,0.2582322359085083,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9711876511573792,0.6108872890472412,0.5806329250335693,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8871039152145386,0.4756118059158325,0.3342147767543793,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8096111416816711,0.356675922870636,0.3412305414676666,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7022498846054077,0.2294472455978393,1.0507042407989502,284.8992919921875,284.95001220703125,296.9289855957031,291.918212890625,296.9297180175781,299.2027587890625,284.8973999023437,1.0,0.5934741497039795,1.0,1.0,0.0,1.0,-3.079930305480957,3.079922676086426,7.624821137142135e-06,2.378081560134888,0.9003139138221741,0.9003139138221741,0.0,174.0743408203125,185.0,62891.6484375,0.0,2584.57958984375,1.0,279.1578063964844,283.27447509765625,294.94659423828125,299.00079345703125,293.1499938964844,293.1499938964844,278.8500061035156,36012.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857239723205566,1.0,0.0,0.0,3.654435873031616,3.6544599533081055,8.911154623092443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.62109375,0.0,1538.2042236328125,1895.4371337890625,0.0,4178.27685546875,0.9062644839286804,1.0,0.0,3.0,1.0,0.0
12409740,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940002441406,0.7425236105918884,0.2814103364944458,0.2573172748088836,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.9598140716552734,0.6063219904899597,0.576728343963623,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.8794249892234802,0.4764880836009979,0.3351620435714721,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936340332031,0.8015305995941162,0.3557265102863312,0.3407886326313019,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.6944986581802368,0.2283315956592559,1.0475802421569824,284.693359375,284.95001220703125,296.88604736328125,291.90234375,296.8868713378906,299.1889038085937,284.6912841796875,1.0,0.5957908630371094,1.0,1.0,0.0,1.0,-3.070995092391968,3.0709874629974365,7.580960300401784e-06,2.371314764022827,0.8952212333679199,0.8952212333679199,0.0,180.19967651367188,188.0,63956.69140625,0.0,2599.47314453125,1.0,278.8582458496094,283.0545349121094,294.9327392578125,299.069091796875,293.1499938964844,293.1499938964844,279.1499938964844,36253.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994073748588562,1.0,0.0,0.0,3.645808935165405,3.645833015441896,8.869131988831214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.9716796875,0.0,1530.4019775390625,1895.4371337890625,0.0,4249.806640625,0.9044938683509828,1.0,0.0,3.0,1.0,0.0
12409800,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940002441406,0.7425236105918884,0.2814103364944458,0.2573172748088836,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.9598140716552734,0.6063219904899597,0.576728343963623,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.8794249892234802,0.4764880836009979,0.3351620435714721,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936340332031,0.8015305995941162,0.3557265102863312,0.3407886326313019,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.6944986581802368,0.2283315956592559,1.0475802421569824,284.693359375,284.95001220703125,296.88604736328125,291.90234375,296.8868713378906,299.1889038085937,284.6912841796875,1.0,0.5957908630371094,1.0,1.0,0.0,1.0,-3.070995092391968,3.0709874629974365,7.580960300401784e-06,2.371314764022827,0.8952212333679199,0.8952212333679199,0.0,180.19967651367188,188.0,63956.69140625,0.0,2599.47314453125,1.0,278.8582458496094,283.0545349121094,294.9327392578125,299.069091796875,293.1499938964844,293.1499938964844,279.1499938964844,36253.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994073748588562,1.0,0.0,0.0,3.645808935165405,3.645833015441896,8.869131988831214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.9716796875,0.0,1530.4019775390625,1895.4371337890625,0.0,4249.806640625,0.9044938683509828,1.0,0.0,3.0,1.0,0.0
12409860,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.7375777959823608,0.2809346914291382,0.2566882371902466,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.9514847993850708,0.6034311652183533,0.5736352801322937,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8749356865882874,0.4786832630634308,0.3364644050598144,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.796080470085144,0.3555437922477722,0.3404739201068878,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.6891388893127441,0.2277375310659408,1.0446698665618896,284.8509521484375,284.95001220703125,296.8387451171875,291.8847961425781,296.83966064453125,299.18634033203125,284.85186767578125,1.0,0.5973926782608032,1.0,1.0,0.0,1.0,-3.064196348190308,3.0641889572143555,7.547217137471307e-06,2.365975141525269,0.895179271697998,0.895179271697998,0.0,184.47293090820312,191.0,62468.671875,0.0,2608.7255859375,1.0,279.1421203613281,283.2422790527344,294.85870361328125,298.8313293457031,293.1499938964844,293.1499938964844,279.45001220703125,36160.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855937957763672,1.0,0.0,0.0,3.639026880264282,3.639050722122192,8.836164511194511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.9091796875,0.0,1522.1944580078125,1895.4371337890625,0.0,4177.154296875,0.9029441475868224,1.0,0.0,3.0,1.0,0.0
12409920,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.7375777959823608,0.2809346914291382,0.2566882371902466,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.9514847993850708,0.6034311652183533,0.5736352801322937,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8749356865882874,0.4786832630634308,0.3364644050598144,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.796080470085144,0.3555437922477722,0.3404739201068878,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.6891388893127441,0.2277375310659408,1.0446698665618896,284.8509521484375,284.95001220703125,296.8387451171875,291.8847961425781,296.83966064453125,299.18634033203125,284.85186767578125,1.0,0.5973926782608032,1.0,1.0,0.0,1.0,-3.064196348190308,3.0641889572143555,7.547217137471307e-06,2.365975141525269,0.895179271697998,0.895179271697998,0.0,184.47293090820312,191.0,62468.671875,0.0,2608.7255859375,1.0,279.1421203613281,283.2422790527344,294.85870361328125,298.8313293457031,293.1499938964844,293.1499938964844,279.45001220703125,36160.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855937957763672,1.0,0.0,0.0,3.639026880264282,3.639050722122192,8.836164511194511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.9091796875,0.0,1522.1944580078125,1895.4371337890625,0.0,4177.154296875,0.9029441475868224,1.0,0.0,3.0,1.0,0.0
12409980,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7358543872833252,0.2816362679004669,0.2571914792060852,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9472936391830444,0.6021639108657837,0.5722375512123108,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.874170184135437,0.4822216331958771,0.3387996554374695,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7940629124641418,0.356442391872406,0.3411943018436432,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6870064735412598,0.2280292809009552,1.0455164909362793,285.0328063964844,284.95001220703125,296.7874755859375,291.8656311035156,296.7884521484375,299.196044921875,285.0339660644531,1.0,0.5993096232414246,1.0,1.0,0.0,1.0,-3.067803382873535,3.067795991897583,7.564965017081704e-06,2.3687472343444824,0.8977899551391602,0.8977899551391602,0.0,186.96730041503903,194.0,61080.28515625,0.0,2628.755859375,1.0,279.4416809082031,283.4499206542969,294.8329467773437,298.70196533203125,293.1499938964844,293.1499938964844,279.75,35969.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766320586204528,1.0,0.0,0.0,3.6395022869110094,3.639526128768921,8.838473490868637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.4130859375,0.0,1521.2960205078125,1895.4371337890625,0.0,4099.37939453125,0.9029257297515868,1.0,0.0,3.0,1.0,0.0
12410040,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7358543872833252,0.2816362679004669,0.2571914792060852,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9472936391830444,0.6021639108657837,0.5722375512123108,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.874170184135437,0.4822216331958771,0.3387996554374695,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7940629124641418,0.356442391872406,0.3411943018436432,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6870064735412598,0.2280292809009552,1.0455164909362793,285.0328063964844,284.95001220703125,296.7874755859375,291.8656311035156,296.7884521484375,299.196044921875,285.0339660644531,1.0,0.5993096232414246,1.0,1.0,0.0,1.0,-3.067803382873535,3.067795991897583,7.564965017081704e-06,2.3687472343444824,0.8977899551391602,0.8977899551391602,0.0,186.96730041503903,194.0,61080.28515625,0.0,2628.755859375,1.0,279.4416809082031,283.4499206542969,294.8329467773437,298.70196533203125,293.1499938964844,293.1499938964844,279.75,35969.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766320586204528,1.0,0.0,0.0,3.6395022869110094,3.639526128768921,8.838473490868637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.4130859375,0.0,1521.2960205078125,1895.4371337890625,0.0,4099.37939453125,0.9029257297515868,1.0,0.0,3.0,1.0,0.0
12410100,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663513183594,0.7354419231414795,0.2821990251541137,0.2576483488082886,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697998046875,0.9457757472991944,0.6018269062042236,0.5718371868133545,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690979003906,0.8742797374725342,0.4842351377010345,0.3401431143283844,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1677551269531,0.793552815914154,0.3571178019046783,0.341779887676239,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16473388671875,0.686462938785553,0.2283915728330612,1.046945333480835,285.1688537597656,284.95001220703125,296.7604675292969,291.8554992675781,296.761474609375,299.202880859375,285.1768798828125,1.0,0.6004501581192017,1.0,1.0,0.0,1.0,-3.0719056129455566,3.0718979835510254,7.58527221478289e-06,2.371940851211548,0.9005634784698486,0.9005634784698486,0.0,188.033447265625,194.0,59922.78515625,0.0,2642.3046875,1.0,279.6984558105469,283.6117248535156,294.8056945800781,298.5480041503906,293.1499938964844,293.1499938964844,279.75,35845.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707672595977784,1.0,0.0,0.0,3.6427276134490967,3.642751693725586,8.854146358316939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.9892578125,0.0,1523.9368896484375,1895.4371337890625,0.0,4047.9638671875,0.9035961031913756,1.0,0.0,3.0,1.0,0.0
12410160,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21490478515625,0.7353554964065552,0.2828893363475799,0.2582710981369018,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153625488281,0.9446872472763062,0.6016669869422913,0.5716838240623474,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8747575879096985,0.4863996505737304,0.3416467607021332,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.215087890625,0.7933950424194336,0.3579290509223938,0.3425378203392029,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.6862801313400269,0.2288868129253387,1.0490905046463013,285.2152404785156,284.95001220703125,296.73260498046875,291.84503173828125,296.733642578125,299.2109680175781,285.21630859375,1.0,0.601743221282959,1.0,1.0,0.0,1.0,-3.077765464782715,3.077757835388184,7.614316928084008e-06,2.376498222351074,0.9028421640396118,0.9028421640396118,0.0,188.97808837890625,197.0,59794.40625,0.0,2658.67822265625,1.0,279.7417907714844,283.6562194824219,294.81610107421875,298.60015869140625,293.1499938964844,293.1499938964844,279.45001220703125,35741.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687457084655762,1.0,0.0,0.0,3.6484858989715576,3.648509740829468,8.8821610688683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.9853515625,0.0,1529.5528564453125,1895.4371337890625,0.0,4030.1513671875,0.9047797322273254,1.0,0.0,3.0,1.0,0.0
12410220,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7333853840827942,0.2829158306121826,0.2588101625442505,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.94002503156662,0.5995819568634033,0.57039475440979,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8735811710357666,0.4891061782836914,0.3439733386039734,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.791220486164093,0.3584373593330383,0.3434893190860748,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.684332549571991,0.229167953133583,1.0520241260528564,285.0325622558594,284.95001220703125,296.6744689941406,291.8230895996094,296.675537109375,299.21295166015625,285.03057861328125,1.0,0.6042690277099609,1.0,1.0,0.0,1.0,-3.0843451023101807,3.0843374729156494,7.647577149327844e-06,2.3818576335906982,0.9024999737739564,0.9024999737739564,0.0,192.0119171142578,200.0,61054.52734375,0.0,2687.498779296875,1.0,279.4577941894531,283.4540710449219,294.8548889160156,298.7889404296875,293.1499938964844,293.1499938964844,279.1499938964844,35853.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786044359207152,1.0,0.0,0.0,3.654805183410645,3.654829263687134,8.912955422601954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.1865234375,0.0,1537.4234619140625,1895.4371337890625,0.0,4116.58056640625,0.9062404036521912,1.0,0.0,3.0,1.0,0.0
