time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410280,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7333853840827942,0.2829158306121826,0.2588101625442505,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.94002503156662,0.5995819568634033,0.57039475440979,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8735811710357666,0.4891061782836914,0.3439733386039734,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.791220486164093,0.3584373593330383,0.3434893190860748,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.684332549571991,0.229167953133583,1.0520241260528564,285.0325622558594,284.95001220703125,296.6744689941406,291.8230895996094,296.675537109375,299.21295166015625,285.03057861328125,1.0,0.6042690277099609,1.0,1.0,0.0,1.0,-3.0843451023101807,3.0843374729156494,7.647577149327844e-06,2.3818576335906982,0.9024999737739564,0.9024999737739564,0.0,192.0119171142578,200.0,61054.52734375,0.0,2687.498779296875,1.0,279.4577941894531,283.4540710449219,294.8548889160156,298.7889404296875,293.1499938964844,293.1499938964844,279.1499938964844,35853.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786044359207152,1.0,0.0,0.0,3.654805183410645,3.654829263687134,8.912955422601954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.1865234375,0.0,1537.4234619140625,1895.4371337890625,0.0,4116.58056640625,0.9062404036521912,1.0,0.0,3.0,1.0,0.0
12410340,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.7288912534713745,0.2816429436206817,0.2580762207508087,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9319507479667664,0.5958807468414307,0.5674130320549011,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.8696095943450928,0.4904118776321411,0.3452014625072479,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.7864051461219788,0.3577317595481872,0.3432497084140777,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.6799235343933105,0.2285168170928955,1.0509018898010254,284.82293701171875,284.95001220703125,296.61346435546875,291.7999572753906,296.6145935058594,299.2020874023437,284.8206481933594,1.0,0.6060965657234192,1.0,1.0,0.0,1.0,-3.0797274112701416,3.0797197818756104,7.625184935022844e-06,2.3784961700439453,0.899114191532135,0.899114191532135,0.0,196.3248748779297,203.0,62179.03515625,0.0,2701.091796875,1.0,279.158203125,283.2304077148437,294.8359375,298.8586730957031,293.1499938964844,293.1499938964844,279.45001220703125,36072.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882354736328124,1.0,0.0,0.0,3.652887105941773,3.6529111862182617,8.903602974896785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.0009765625,0.0,1536.925537109375,1895.4371337890625,0.0,4199.88818359375,0.9059529304504396,1.0,0.0,3.0,1.0,0.0
12410400,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.7288912534713745,0.2816429436206817,0.2580762207508087,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9319507479667664,0.5958807468414307,0.5674130320549011,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.8696095943450928,0.4904118776321411,0.3452014625072479,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.7864051461219788,0.3577317595481872,0.3432497084140777,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.6799235343933105,0.2285168170928955,1.0509018898010254,284.82293701171875,284.95001220703125,296.61346435546875,291.7999572753906,296.6145935058594,299.2020874023437,284.8206481933594,1.0,0.6060965657234192,1.0,1.0,0.0,1.0,-3.0797274112701416,3.0797197818756104,7.625184935022844e-06,2.3784961700439453,0.899114191532135,0.899114191532135,0.0,196.3248748779297,203.0,62179.03515625,0.0,2701.091796875,1.0,279.158203125,283.2304077148437,294.8359375,298.8586730957031,293.1499938964844,293.1499938964844,279.45001220703125,36072.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882354736328124,1.0,0.0,0.0,3.652887105941773,3.6529111862182617,8.903602974896785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.0009765625,0.0,1536.925537109375,1895.4371337890625,0.0,4199.88818359375,0.9059529304504396,1.0,0.0,3.0,1.0,0.0
12410460,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.7253535985946655,0.2812530398368835,0.2575156688690185,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9253423810005188,0.5934116244316101,0.5647593140602112,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8669299483299255,0.4929226636886596,0.3467105329036712,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7825829982757568,0.3576513826847076,0.3430238664150238,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.6762763261795044,0.2281957864761352,1.0492360591888428,284.97381591796875,284.95001220703125,296.5499267578125,291.7757568359375,296.5511169433594,299.2007141113281,284.97442626953125,1.0,0.607555627822876,1.0,1.0,0.0,1.0,-3.075392246246338,3.075384616851806,7.603622179885859e-06,2.3751018047332764,0.900668203830719,0.900668203830719,0.0,199.82257080078125,206.0,60713.8984375,0.0,2710.935791015625,1.0,279.44219970703125,283.4123229980469,294.7516784667969,298.6138000488281,293.1499938964844,293.1499938964844,279.1499938964844,35977.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800896644592284,1.0,0.0,0.0,3.65298056602478,3.6530046463012695,8.904058859116049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.984375,0.0,1536.319091796875,1895.4371337890625,0.0,4129.5029296875,0.9059364795684814,1.0,0.0,3.0,1.0,0.0
12410520,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.7253535985946655,0.2812530398368835,0.2575156688690185,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9253423810005188,0.5934116244316101,0.5647593140602112,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8669299483299255,0.4929226636886596,0.3467105329036712,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7825829982757568,0.3576513826847076,0.3430238664150238,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.6762763261795044,0.2281957864761352,1.0492360591888428,284.97381591796875,284.95001220703125,296.5499267578125,291.7757568359375,296.5511169433594,299.2007141113281,284.97442626953125,1.0,0.607555627822876,1.0,1.0,0.0,1.0,-3.075392246246338,3.075384616851806,7.603622179885859e-06,2.3751018047332764,0.900668203830719,0.900668203830719,0.0,199.82257080078125,206.0,60713.8984375,0.0,2710.935791015625,1.0,279.44219970703125,283.4123229980469,294.7516784667969,298.6138000488281,293.1499938964844,293.1499938964844,279.1499938964844,35977.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800896644592284,1.0,0.0,0.0,3.65298056602478,3.6530046463012695,8.904058859116049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.984375,0.0,1536.319091796875,1895.4371337890625,0.0,4129.5029296875,0.9059364795684814,1.0,0.0,3.0,1.0,0.0
12410580,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.7224400639533997,0.2804729342460632,0.2572031915187835,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.9196568131446838,0.5903931856155396,0.5624262690544128,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.864942193031311,0.4948413670063019,0.3483954071998596,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.779452383518219,0.3572603762149811,0.3430187404155731,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.6732966899871826,0.2277185171842575,1.0484328269958496,284.7856140136719,284.95001220703125,296.4842529296875,291.7506103515625,296.4854431152344,299.1957702636719,284.7835388183594,1.0,0.6090761423110962,1.0,1.0,0.0,1.0,-3.0732741355896,3.0732665061950684,7.593610007461393e-06,2.373657703399658,0.8969852328300476,0.8969852328300476,0.0,203.00469970703125,209.0,61780.16015625,0.0,2723.446044921875,1.0,279.1578369140625,283.2088928222656,294.773681640625,298.759765625,293.1499938964844,293.1499938964844,279.45001220703125,36157.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987700879573822,1.0,0.0,0.0,3.648071050643921,3.64809513092041,8.880140853761986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.1484375,0.0,1532.1986083984375,1895.4371337890625,0.0,4195.29443359375,0.9049376845359802,1.0,0.0,3.0,1.0,0.0
12410640,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.7224400639533997,0.2804729342460632,0.2572031915187835,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.9196568131446838,0.5903931856155396,0.5624262690544128,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.864942193031311,0.4948413670063019,0.3483954071998596,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.779452383518219,0.3572603762149811,0.3430187404155731,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.6732966899871826,0.2277185171842575,1.0484328269958496,284.7856140136719,284.95001220703125,296.4842529296875,291.7506103515625,296.4854431152344,299.1957702636719,284.7835388183594,1.0,0.6090761423110962,1.0,1.0,0.0,1.0,-3.0732741355896,3.0732665061950684,7.593610007461393e-06,2.373657703399658,0.8969852328300476,0.8969852328300476,0.0,203.00469970703125,209.0,61780.16015625,0.0,2723.446044921875,1.0,279.1578369140625,283.2088928222656,294.773681640625,298.759765625,293.1499938964844,293.1499938964844,279.45001220703125,36157.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987700879573822,1.0,0.0,0.0,3.648071050643921,3.64809513092041,8.880140853761986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.1484375,0.0,1532.1986083984375,1895.4371337890625,0.0,4195.29443359375,0.9049376845359802,1.0,0.0,3.0,1.0,0.0
12410700,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7206541895866394,0.2801879048347473,0.2568507194519043,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.916458785533905,0.589053750038147,0.5610042214393616,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8636198043823242,0.4959861934185028,0.3490657210350036,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7775771617889404,0.3571309447288513,0.3428293466567993,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6715198755264282,0.2275057733058929,1.0474061965942385,284.9004211425781,284.95001220703125,296.4507141113281,291.7377014160156,296.4519348144531,299.19439697265625,284.9075622558594,1.0,0.6097137331962585,1.0,1.0,0.0,1.0,-3.0704808235168457,3.0704731941223145,7.579802058899077e-06,2.371495723724365,0.8977411389350891,0.8977411389350891,0.0,204.7361602783203,209.0,60548.48828125,0.0,2727.0166015625,1.0,279.4012451171875,283.3534851074219,294.71051025390625,298.5269775390625,293.1499938964844,293.1499938964844,279.45001220703125,36106.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823341369628906,1.0,0.0,0.0,3.64581036567688,3.64583420753479,8.869138241607288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.6591796875,0.0,1529.306396484375,1895.4371337890625,0.0,4148.9794921875,0.904451072216034,1.0,0.0,3.0,1.0,0.0
12410760,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.719642162322998,0.2802697718143463,0.256846010684967,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9143362045288086,0.5881926417350769,0.5600795745849609,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8631885051727295,0.4975756108760834,0.3500904738903045,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.7764913439750671,0.3573201298713684,0.3429402112960815,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.6704513430595398,0.2275246530771255,1.0473049879074097,284.9400939941406,284.95001220703125,296.4167785644531,291.7246398925781,296.4179992675781,299.1970520019531,284.9407958984375,1.0,0.6104652881622314,1.0,1.0,0.0,1.0,-3.07060170173645,3.070594072341919,7.580350484204246e-06,2.3715689182281494,0.8981149792671204,0.8981149792671204,0.0,206.00868225097656,212.0,60314.0,0.0,2733.925537109375,1.0,279.4422607421875,283.39410400390625,294.6991271972656,298.5339660644531,293.1499938964844,293.1499938964844,279.75,36046.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795835614204408,1.0,0.0,0.0,3.645572900772095,3.645596981048584,8.867983751770225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.83544921875,0.0,1528.59521484375,1895.4371337890625,0.0,4125.1025390625,0.904329240322113,1.0,0.0,3.0,1.0,0.0
12410820,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7187392711639404,0.2810394465923309,0.2574250698089599,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.9115619659423828,0.5872645378112793,0.5590389370918274,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8635157346725464,0.5014594793319702,0.3526748120784759,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.7754661440849304,0.3582856655120849,0.3437357544898987,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.6694253087043762,0.2280445545911789,1.049237608909607,285.1159362792969,284.95001220703125,296.3478698730469,291.697998046875,296.34912109375,299.20819091796875,285.1168518066406,1.0,0.612366259098053,1.0,1.0,0.0,1.0,-3.0764260292053223,3.076418399810791,7.609183739987202e-06,2.3760879039764404,0.9017956256866456,0.9017956256866456,0.0,208.0425567626953,215.0,58922.3984375,0.0,2756.120361328125,1.0,279.7417297363281,283.5970153808594,294.66552734375,298.3988037109375,293.1499938964844,293.1499938964844,279.45001220703125,35853.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706494212150574,1.0,0.0,0.0,3.6504275798797607,3.65045166015625,8.891618108464172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.5986328125,0.0,1532.5458984375,1895.4371337890625,0.0,4046.926513671875,0.9052879810333252,1.0,0.0,3.0,1.0,0.0
12410880,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7187392711639404,0.2810394465923309,0.2574250698089599,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.9115619659423828,0.5872645378112793,0.5590389370918274,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8635157346725464,0.5014594793319702,0.3526748120784759,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.7754661440849304,0.3582856655120849,0.3437357544898987,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.6694253087043762,0.2280445545911789,1.049237608909607,285.1159362792969,284.95001220703125,296.3478698730469,291.697998046875,296.34912109375,299.20819091796875,285.1168518066406,1.0,0.612366259098053,1.0,1.0,0.0,1.0,-3.0764260292053223,3.076418399810791,7.609183739987202e-06,2.3760879039764404,0.9017956256866456,0.9017956256866456,0.0,208.0425567626953,215.0,58922.3984375,0.0,2756.120361328125,1.0,279.7417297363281,283.5970153808594,294.66552734375,298.3988037109375,293.1499938964844,293.1499938964844,279.45001220703125,35853.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706494212150574,1.0,0.0,0.0,3.6504275798797607,3.65045166015625,8.891618108464172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.5986328125,0.0,1532.5458984375,1895.4371337890625,0.0,4046.926513671875,0.9052879810333252,1.0,0.0,3.0,1.0,0.0
12410940,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7168471217155457,0.2807726562023163,0.257665604352951,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.9075781106948853,0.5849923491477966,0.5575234889984131,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8626667857170105,0.504000723361969,0.3548720777034759,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.7735051512718201,0.3584375977516174,0.3443199694156647,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.6676817536354065,0.2281014621257782,1.0510435104370115,284.9303894042969,284.95001220703125,296.2779235839844,291.6708374023437,296.2792053222656,299.2083435058594,284.9283142089844,1.0,0.6144488453865051,1.0,1.0,0.0,1.0,-3.08042049407959,3.0804128646850586,7.629564606759232e-06,2.3794267177581787,0.9000685214996338,0.9000685214996338,0.0,210.91265869140625,218.0,60090.57421875,0.0,2779.125,1.0,279.4577941894531,283.3941955566406,294.6996459960937,298.57427978515625,293.1499938964844,293.1499938964844,279.1499938964844,35986.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798730611801147,1.0,0.0,0.0,3.651832342147827,3.651856184005737,8.898461487660825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.056640625,0.0,1535.105712890625,1895.4371337890625,0.0,4127.61962890625,0.9056650996208192,1.0,0.0,3.0,1.0,0.0
12411000,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7168471217155457,0.2807726562023163,0.257665604352951,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.9075781106948853,0.5849923491477966,0.5575234889984131,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8626667857170105,0.504000723361969,0.3548720777034759,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.7735051512718201,0.3584375977516174,0.3443199694156647,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.6676817536354065,0.2281014621257782,1.0510435104370115,284.9303894042969,284.95001220703125,296.2779235839844,291.6708374023437,296.2792053222656,299.2083435058594,284.9283142089844,1.0,0.6144488453865051,1.0,1.0,0.0,1.0,-3.08042049407959,3.0804128646850586,7.629564606759232e-06,2.3794267177581787,0.9000685214996338,0.9000685214996338,0.0,210.91265869140625,218.0,60090.57421875,0.0,2779.125,1.0,279.4577941894531,283.3941955566406,294.6996459960937,298.57427978515625,293.1499938964844,293.1499938964844,279.1499938964844,35986.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798730611801147,1.0,0.0,0.0,3.651832342147827,3.651856184005737,8.898461487660825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.056640625,0.0,1535.105712890625,1895.4371337890625,0.0,4127.61962890625,0.9056650996208192,1.0,0.0,3.0,1.0,0.0
12411060,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.7126032114028931,0.2793049812316894,0.2567315697669983,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.9012191891670228,0.5812245011329651,0.5544514060020447,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198791503906,0.8594515323638916,0.5051895976066589,0.3560076951980591,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.7693411111831665,0.3574531376361847,0.3437971472740173,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210998535156,0.6639089584350586,0.2273017466068267,1.049156904220581,284.7200012207031,284.95001220703125,296.207275390625,291.643310546875,296.20855712890625,299.1962280273437,284.7177124023437,1.0,0.6159362196922302,1.0,1.0,0.0,1.0,-3.074082374572754,3.0740747451782227,7.598644060635706e-06,2.374716758728028,0.8953035473823547,0.8953035473823547,0.0,215.02197265625,221.0,61136.10546875,0.0,2788.0595703125,1.0,279.15826416015625,283.1714172363281,294.6776123046875,298.6353454589844,293.1499938964844,293.1499938964844,279.45001220703125,36221.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989207088947296,1.0,0.0,0.0,3.6444034576416016,3.644427299499512,8.862294293976447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.56396484375,0.0,1528.6029052734375,1895.4371337890625,0.0,4208.22705078125,0.9041576981544496,1.0,0.0,3.0,1.0,0.0
12411120,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.7126032114028931,0.2793049812316894,0.2567315697669983,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.9012191891670228,0.5812245011329651,0.5544514060020447,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198791503906,0.8594515323638916,0.5051895976066589,0.3560076951980591,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.7693411111831665,0.3574531376361847,0.3437971472740173,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210998535156,0.6639089584350586,0.2273017466068267,1.049156904220581,284.7200012207031,284.95001220703125,296.207275390625,291.643310546875,296.20855712890625,299.1962280273437,284.7177124023437,1.0,0.6159362196922302,1.0,1.0,0.0,1.0,-3.074082374572754,3.0740747451782227,7.598644060635706e-06,2.374716758728028,0.8953035473823547,0.8953035473823547,0.0,215.02197265625,221.0,61136.10546875,0.0,2788.0595703125,1.0,279.15826416015625,283.1714172363281,294.6776123046875,298.6353454589844,293.1499938964844,293.1499938964844,279.45001220703125,36221.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989207088947296,1.0,0.0,0.0,3.6444034576416016,3.644427299499512,8.862294293976447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.56396484375,0.0,1528.6029052734375,1895.4371337890625,0.0,4208.22705078125,0.9041576981544496,1.0,0.0,3.0,1.0,0.0
12411180,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7091650366783142,0.2787775993347168,0.2560388743877411,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8961489200592041,0.5787015557289124,0.5517435669898987,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8573606014251709,0.5076608657836914,0.3574711680412292,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7660418748855591,0.3571464121341705,0.3433426320552826,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.660800039768219,0.2268777340650558,1.0469633340835571,284.8715209960937,284.95001220703125,296.13629150390625,291.61553955078125,296.1376037597656,299.1947021484375,284.8722229003906,1.0,0.617142379283905,1.0,1.0,0.0,1.0,-3.068558692932129,3.0685510635375977,7.571209152956726e-06,2.3703858852386475,0.8954957127571106,0.8954957127571106,0.0,218.3466033935547,224.0,59612.578125,0.0,2794.481689453125,1.0,279.4421081542969,283.3551940917969,294.5888061523437,298.3822937011719,293.1499938964844,293.1499938964844,279.75,36130.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805085062980652,1.0,0.0,0.0,3.638782739639282,3.638806581497192,8.834979325911263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.8759765625,0.0,1521.6968994140625,1895.4371337890625,0.0,4133.14208984375,0.9028676152229308,1.0,0.0,3.0,1.0,0.0
12411240,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7091650366783142,0.2787775993347168,0.2560388743877411,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8961489200592041,0.5787015557289124,0.5517435669898987,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8573606014251709,0.5076608657836914,0.3574711680412292,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7660418748855591,0.3571464121341705,0.3433426320552826,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.660800039768219,0.2268777340650558,1.0469633340835571,284.8715209960937,284.95001220703125,296.13629150390625,291.61553955078125,296.1376037597656,299.1947021484375,284.8722229003906,1.0,0.617142379283905,1.0,1.0,0.0,1.0,-3.068558692932129,3.0685510635375977,7.571209152956726e-06,2.3703858852386475,0.8954957127571106,0.8954957127571106,0.0,218.3466033935547,224.0,59612.578125,0.0,2794.481689453125,1.0,279.4421081542969,283.3551940917969,294.5888061523437,298.3822937011719,293.1499938964844,293.1499938964844,279.75,36130.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805085062980652,1.0,0.0,0.0,3.638782739639282,3.638806581497192,8.834979325911263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.8759765625,0.0,1521.6968994140625,1895.4371337890625,0.0,4133.14208984375,0.9028676152229308,1.0,0.0,3.0,1.0,0.0
12411300,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7083311676979065,0.2789495885372162,0.2560984790325165,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8946009278297424,0.578021764755249,0.5509575605392456,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8572310209274292,0.5094319581985474,0.3585973381996155,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7652303576469421,0.3574011027812958,0.3434889912605285,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6600125432014465,0.2269721925258636,1.0470995903015137,285.00341796875,284.95001220703125,296.1007995605469,291.6015930175781,296.10211181640625,299.1989440917969,285.0111694335937,1.0,0.6179081797599792,1.0,1.0,0.0,1.0,-3.069374322891236,3.069366693496704,7.575211384391878e-06,2.37100601196289,0.8971235156059265,0.8971235156059265,0.0,219.5086669921875,224.0,58377.85546875,0.0,2802.19677734375,1.0,279.698486328125,283.5151062011719,294.5481872558594,298.2023010253906,293.1499938964844,293.1499938964844,279.75,36030.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737412929534912,1.0,0.0,0.0,3.638359785079956,3.638383865356445,8.832926141622011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.439453125,0.0,1520.486328125,1895.4371337890625,0.0,4074.0859375,0.9027430415153505,1.0,0.0,3.0,1.0,0.0
12411360,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7080142498016357,0.2793363630771637,0.2564138770103454,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8935951590538025,0.577621579170227,0.5505344867706299,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8576006293296814,0.5114487409591675,0.3599708378314972,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7648926377296448,0.3578747808933258,0.3438946902751922,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.6596790552139282,0.2272514104843139,1.0481796264648438,285.0473327636719,284.95001220703125,296.0653686523437,291.5876770019531,296.066650390625,299.2051086425781,285.0482482910156,1.0,0.618847131729126,1.0,1.0,0.0,1.0,-3.072678804397583,3.072671175003052,7.591534995299298e-06,2.3735604286193848,0.8982577919960022,0.8982577919960022,0.0,220.433349609375,227.0,58177.69921875,0.0,2813.647216796875,1.0,279.7417907714844,283.5589294433594,294.552001953125,298.23876953125,293.1499938964844,293.1499938964844,280.04998779296875,35944.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708480834960938,1.0,0.0,0.0,3.6402158737182617,3.640239715576172,8.841939802550769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.94140625,0.0,1521.8983154296875,1895.4371337890625,0.0,4048.67529296875,0.9030667543411256,1.0,0.0,3.0,1.0,0.0
12411420,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.7077901363372803,0.2804271876811981,0.2573451995849609,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.8919629454612732,0.5772387385368347,0.5500958561897278,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.858661413192749,0.5158464908599854,0.3629693388938904,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2238464355469,0.7645999789237976,0.3591734766960144,0.3450582325458526,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.6594605445861816,0.2281412631273269,1.0519176721572876,285.2239685058594,284.95001220703125,295.99481201171875,291.5599060058594,295.99609375,299.2200012207031,285.224853515625,1.0,0.6211376786231995,1.0,1.0,0.0,1.0,-3.082763910293579,3.082756280899048,7.641567208338529e-06,2.381399393081665,0.9033873081207277,0.9033873081207277,0.0,222.284896850586,230.0,56843.1953125,0.0,2843.62109375,1.0,280.0417175292969,283.76153564453125,294.5274353027344,298.1259765625,293.1499938964844,293.1499938964844,279.75,35724.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621617794036864,1.0,0.0,0.0,3.6498827934265137,3.649906873703003,8.888964089237561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.20703125,0.0,1530.9736328125,1895.4371337890625,0.0,3971.83251953125,0.9050791263580322,1.0,0.0,3.0,1.0,0.0
12411480,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.7077901363372803,0.2804271876811981,0.2573451995849609,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.8919629454612732,0.5772387385368347,0.5500958561897278,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.858661413192749,0.5158464908599854,0.3629693388938904,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2238464355469,0.7645999789237976,0.3591734766960144,0.3450582325458526,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.6594605445861816,0.2281412631273269,1.0519176721572876,285.2239685058594,284.95001220703125,295.99481201171875,291.5599060058594,295.99609375,299.2200012207031,285.224853515625,1.0,0.6211376786231995,1.0,1.0,0.0,1.0,-3.082763910293579,3.082756280899048,7.641567208338529e-06,2.381399393081665,0.9033873081207277,0.9033873081207277,0.0,222.284896850586,230.0,56843.1953125,0.0,2843.62109375,1.0,280.0417175292969,283.76153564453125,294.5274353027344,298.1259765625,293.1499938964844,293.1499938964844,279.75,35724.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621617794036864,1.0,0.0,0.0,3.6498827934265137,3.649906873703003,8.888964089237561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.20703125,0.0,1530.9736328125,1895.4371337890625,0.0,3971.83251953125,0.9050791263580322,1.0,0.0,3.0,1.0,0.0
12411540,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7060889005661011,0.2802961766719818,0.2577380537986755,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8887569308280945,0.5753051042556763,0.5489292144775391,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8581750988960266,0.5186659693717957,0.3653913140296936,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.763035774230957,0.3594782054424286,0.3458201587200165,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6582103371620178,0.2284277826547622,1.0548861026763916,285.0377502441406,284.95001220703125,295.925048828125,291.5323486328125,295.92633056640625,299.2212829589844,285.03564453125,1.0,0.6235452890396118,1.0,1.0,0.0,1.0,-3.0892438888549805,3.089236259460449,7.674349944863934e-06,2.386664628982544,0.9030891060829164,0.9030891060829164,0.0,225.2562561035156,233.0,58070.0234375,0.0,2872.346923828125,1.0,279.7577819824219,283.5570678710937,294.56512451171875,298.3095703125,293.1499938964844,293.1499938964844,279.45001220703125,35841.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723300337791444,1.0,0.0,0.0,3.6566779613494873,3.656702041625977,8.92209243374964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.73828125,0.0,1539.4190673828125,1895.4371337890625,0.0,4061.702880859375,0.9066501259803772,1.0,0.0,3.0,1.0,0.0
12411600,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7060889005661011,0.2802961766719818,0.2577380537986755,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8887569308280945,0.5753051042556763,0.5489292144775391,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8581750988960266,0.5186659693717957,0.3653913140296936,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.763035774230957,0.3594782054424286,0.3458201587200165,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6582103371620178,0.2284277826547622,1.0548861026763916,285.0377502441406,284.95001220703125,295.925048828125,291.5323486328125,295.92633056640625,299.2212829589844,285.03564453125,1.0,0.6235452890396118,1.0,1.0,0.0,1.0,-3.0892438888549805,3.089236259460449,7.674349944863934e-06,2.386664628982544,0.9030891060829164,0.9030891060829164,0.0,225.2562561035156,233.0,58070.0234375,0.0,2872.346923828125,1.0,279.7577819824219,283.5570678710937,294.56512451171875,298.3095703125,293.1499938964844,293.1499938964844,279.45001220703125,35841.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723300337791444,1.0,0.0,0.0,3.6566779613494873,3.656702041625977,8.92209243374964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.73828125,0.0,1539.4190673828125,1895.4371337890625,0.0,4061.702880859375,0.9066501259803772,1.0,0.0,3.0,1.0,0.0
12411660,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.7018952369689941,0.2788944840431213,0.2568758726119995,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.8830984234809875,0.5717958807945251,0.5461171269416809,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.8553569912910461,0.5200343132019043,0.3666659891605377,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.7593149542808533,0.3585570454597473,0.3453772962093353,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.6549559235572815,0.2277733832597732,1.0537471771240234,284.825927734375,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,299.2088317871094,284.8235778808594,1.0,0.625278890132904,1.0,1.0,0.0,1.0,-3.08446741104126,3.0844597816467285,7.651070518477354e-06,2.383155345916748,0.899727463722229,0.899727463722229,0.0,229.5169372558593,236.0,59179.03125,0.0,2885.090576171875,1.0,279.4581604003906,283.3318176269531,294.5434875488281,298.3750305175781,293.1499938964844,293.1499938964844,279.1499938964844,36063.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982554018497467,1.0,0.0,0.0,3.65509843826294,3.6551225185394287,8.91438617145468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.552734375,0.0,1539.32421875,1895.4371337890625,0.0,4150.88427734375,0.906440794467926,1.0,0.0,3.0,1.0,0.0
12411720,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.7018952369689941,0.2788944840431213,0.2568758726119995,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.8830984234809875,0.5717958807945251,0.5461171269416809,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.8553569912910461,0.5200343132019043,0.3666659891605377,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.7593149542808533,0.3585570454597473,0.3453772962093353,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.6549559235572815,0.2277733832597732,1.0537471771240234,284.825927734375,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,299.2088317871094,284.8235778808594,1.0,0.625278890132904,1.0,1.0,0.0,1.0,-3.08446741104126,3.0844597816467285,7.651070518477354e-06,2.383155345916748,0.899727463722229,0.899727463722229,0.0,229.5169372558593,236.0,59179.03125,0.0,2885.090576171875,1.0,279.4581604003906,283.3318176269531,294.5434875488281,298.3750305175781,293.1499938964844,293.1499938964844,279.1499938964844,36063.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982554018497467,1.0,0.0,0.0,3.65509843826294,3.6551225185394287,8.91438617145468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.552734375,0.0,1539.32421875,1895.4371337890625,0.0,4150.88427734375,0.906440794467926,1.0,0.0,3.0,1.0,0.0
12411780,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.6968870759010315,0.276947557926178,0.2554160952568054,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123046875,0.8767493367195129,0.5675312280654907,0.5424644351005554,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123962402344,0.8518839478492737,0.5207329392433167,0.3673901259899139,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6128234863281,0.7548858523368835,0.3569512367248535,0.3441989719867706,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136474609375,0.6509300470352173,0.2265180200338363,1.0496422052383425,284.612548828125,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,299.1907653808594,284.6102294921875,1.0,0.6262872219085693,1.0,1.0,0.0,1.0,-3.072845458984375,3.072837829589844,7.593775080749765e-06,2.374281406402588,0.8935014009475708,0.8935014009475708,0.0,233.94520568847656,239.0,60144.1875,0.0,2884.792724609375,1.0,279.15826416015625,283.1075744628906,294.5096740722656,298.4065246582031,293.1499938964844,293.1499938964844,279.45001220703125,36341.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908555150032043,1.0,0.0,0.0,3.643235206604004,3.643259286880493,8.856613931129687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.296875,0.0,1528.2049560546875,1895.4371337890625,0.0,4222.345703125,0.9039757251739502,1.0,0.0,3.0,1.0,0.0
12411840,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.6968870759010315,0.276947557926178,0.2554160952568054,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123046875,0.8767493367195129,0.5675312280654907,0.5424644351005554,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123962402344,0.8518839478492737,0.5207329392433167,0.3673901259899139,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6128234863281,0.7548858523368835,0.3569512367248535,0.3441989719867706,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136474609375,0.6509300470352173,0.2265180200338363,1.0496422052383425,284.612548828125,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,299.1907653808594,284.6102294921875,1.0,0.6262872219085693,1.0,1.0,0.0,1.0,-3.072845458984375,3.072837829589844,7.593775080749765e-06,2.374281406402588,0.8935014009475708,0.8935014009475708,0.0,233.94520568847656,239.0,60144.1875,0.0,2884.792724609375,1.0,279.15826416015625,283.1075744628906,294.5096740722656,298.4065246582031,293.1499938964844,293.1499938964844,279.45001220703125,36341.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908555150032043,1.0,0.0,0.0,3.643235206604004,3.643259286880493,8.856613931129687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.296875,0.0,1528.2049560546875,1895.4371337890625,0.0,4222.345703125,0.9039757251739502,1.0,0.0,3.0,1.0,0.0
12411900,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.6946549415588379,0.2763372361660003,0.2547222077846527,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.873907208442688,0.5658712387084961,0.5406805276870728,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.726318359375,0.850462019443512,0.5215944647789001,0.367805540561676,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248840332031,0.7529065608978271,0.3564085960388183,0.3435775339603424,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.6490813493728638,0.2260252833366394,1.0472584962844849,284.725830078125,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,299.18634033203125,284.7329406738281,1.0,0.6266215443611145,1.0,1.0,0.0,1.0,-3.066746950149536,3.066739320755005,7.563530743937008e-06,2.369513988494873,0.8930770754814148,0.8930770754814148,0.0,235.8671875,239.0,58857.91015625,0.0,2882.529541015625,1.0,279.401123046875,283.2518920898437,294.43585205078125,298.1522827148437,293.1499938964844,293.1499938964844,279.45001220703125,36314.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846512079238892,1.0,0.0,0.0,3.63689398765564,3.636918067932129,8.825809914014826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.53759765625,0.0,1520.9835205078125,1895.4371337890625,0.0,4169.0205078125,0.9025983214378356,1.0,0.0,3.0,1.0,0.0
12411960,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.6934074759483337,0.2761693596839905,0.2544667422771454,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.8720771074295044,0.5647931098937988,0.5395088195800781,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.8500062227249146,0.5230212807655334,0.3686831593513489,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657775878906,0.7517627477645874,0.3562725484371185,0.3433476388454437,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6479730606079102,0.2258265912532806,1.0460717678070068,284.7658996582031,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,299.1875,284.76666259765625,1.0,0.6270812749862671,1.0,1.0,0.0,1.0,-3.0643763542175293,3.064368724822998,7.551690032414626e-06,2.367618560791016,0.8922927379608154,0.8922927379608154,0.0,237.17752075195312,242.0,58573.91015625,0.0,2884.597900390625,1.0,279.44219970703125,283.293701171875,294.4207763671875,298.1478271484375,293.1499938964844,293.1499938964844,279.75,36271.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810173511505128,1.0,0.0,0.0,3.632345914840698,3.632369756698608,8.803749551589135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.6513671875,0.0,1515.6370849609375,1895.4371337890625,0.0,4137.560546875,0.9015259146690368,1.0,0.0,3.0,1.0,0.0
12412020,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.692328691482544,0.2765483856201172,0.2546688318252563,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8698413372039795,0.5636090636253357,0.5381785035133362,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8504019379615784,0.5267589688301086,0.3711284697055816,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7507203817367554,0.3567521870136261,0.3436392545700073,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.6469549536705017,0.2260450571775436,1.0464706420898438,284.9452514648437,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,299.19805908203125,284.94635009765625,1.0,0.628465473651886,1.0,1.0,0.0,1.0,-3.066780567169189,3.066772937774658,7.563422059320146e-06,2.369424819946289,0.8937152624130249,0.8937152624130249,0.0,239.09002685546875,245.0,57113.6328125,0.0,2899.4736328125,1.0,279.7415771484375,283.5008850097656,294.3875732421875,298.0054626464844,293.1499938964844,293.1499938964844,280.04998779296875,36091.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970406174659729,1.0,0.0,0.0,3.628275156021118,3.628298997879028,8.784028295849566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.40478515625,0.0,1509.8157958984375,1895.4371337890625,0.0,4044.785400390625,0.9005003571510315,1.0,0.0,3.0,1.0,0.0
12412080,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.692328691482544,0.2765483856201172,0.2546688318252563,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8698413372039795,0.5636090636253357,0.5381785035133362,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8504019379615784,0.5267589688301086,0.3711284697055816,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7507203817367554,0.3567521870136261,0.3436392545700073,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.6469549536705017,0.2260450571775436,1.0464706420898438,284.9452514648437,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,299.19805908203125,284.94635009765625,1.0,0.628465473651886,1.0,1.0,0.0,1.0,-3.066780567169189,3.066772937774658,7.563422059320146e-06,2.369424819946289,0.8937152624130249,0.8937152624130249,0.0,239.09002685546875,245.0,57113.6328125,0.0,2899.4736328125,1.0,279.7415771484375,283.5008850097656,294.3875732421875,298.0054626464844,293.1499938964844,293.1499938964844,280.04998779296875,36091.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970406174659729,1.0,0.0,0.0,3.628275156021118,3.628298997879028,8.784028295849566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.40478515625,0.0,1509.8157958984375,1895.4371337890625,0.0,4044.785400390625,0.9005003571510315,1.0,0.0,3.0,1.0,0.0
