time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412140,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6921442747116089,0.2774630486965179,0.2554379999637604,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.8684741258621216,0.5631776452064514,0.5376788377761841,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.8515725135803223,0.5311620235443115,0.3741183280944824,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.7504929900169373,0.3578625917434692,0.3446094691753387,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.6468124985694885,0.2268412560224533,1.0497112274169922,285.1268920898437,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,299.2140197753906,285.12799072265625,1.0,0.6305099129676819,1.0,1.0,0.0,1.0,-3.075756072998047,3.075748443603516,7.607781299157068e-06,2.3763692378997803,0.8975815176963806,0.8975815176963806,0.0,240.792724609375,248.0,55766.5234375,0.0,2926.644287109375,1.0,280.0415954589844,283.7078857421875,294.3676452636719,297.8962097167969,293.1499938964844,293.1499938964844,280.3500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609326124191284,1.0,0.0,0.0,3.632621288299561,3.632645130157471,8.805084803498175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.55810546875,0.0,1512.92138671875,1895.4371337890625,0.0,3960.89501953125,0.9013178944587708,1.0,0.0,3.0,1.0,0.0
12412200,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6921442747116089,0.2774630486965179,0.2554379999637604,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.8684741258621216,0.5631776452064514,0.5376788377761841,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.8515725135803223,0.5311620235443115,0.3741183280944824,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.7504929900169373,0.3578625917434692,0.3446094691753387,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.6468124985694885,0.2268412560224533,1.0497112274169922,285.1268920898437,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,299.2140197753906,285.12799072265625,1.0,0.6305099129676819,1.0,1.0,0.0,1.0,-3.075756072998047,3.075748443603516,7.607781299157068e-06,2.3763692378997803,0.8975815176963806,0.8975815176963806,0.0,240.792724609375,248.0,55766.5234375,0.0,2926.644287109375,1.0,280.0415954589844,283.7078857421875,294.3676452636719,297.8962097167969,293.1499938964844,293.1499938964844,280.3500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609326124191284,1.0,0.0,0.0,3.632621288299561,3.632645130157471,8.805084803498175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.55810546875,0.0,1512.92138671875,1895.4371337890625,0.0,3960.89501953125,0.9013178944587708,1.0,0.0,3.0,1.0,0.0
12412260,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.6922611594200134,0.2786923944950104,0.2565222382545471,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.8673571348190308,0.5631682276725769,0.5376330018043518,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.8529525399208069,0.535952091217041,0.3774109780788421,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065795898437,0.7505368590354919,0.3593355119228363,0.3459712862968445,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061828613281,0.6470350623130798,0.2279979139566421,1.054773449897766,285.30670166015625,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,299.2312927246094,285.3077392578125,1.0,0.6331086158752441,1.0,1.0,0.0,1.0,-3.0886826515197754,3.088675022125244,7.67195706430357e-06,2.3863956928253174,0.9038355946540833,0.9038355946540833,0.0,242.66970825195312,251.0,54500.2734375,0.0,2962.984130859375,1.0,280.3416748046875,283.9117431640625,294.348876953125,297.79638671875,293.1499938964844,293.1499938964844,280.04998779296875,35623.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522637724876404,1.0,0.0,0.0,3.646026611328125,3.6460506916046143,8.870191550158779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.78955078125,0.0,1525.938232421875,1895.4371337890625,0.0,3883.332763671875,0.904148519039154,1.0,0.0,3.0,1.0,0.0
12412320,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.6922611594200134,0.2786923944950104,0.2565222382545471,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.8673571348190308,0.5631682276725769,0.5376330018043518,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.8529525399208069,0.535952091217041,0.3774109780788421,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065795898437,0.7505368590354919,0.3593355119228363,0.3459712862968445,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061828613281,0.6470350623130798,0.2279979139566421,1.054773449897766,285.30670166015625,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,299.2312927246094,285.3077392578125,1.0,0.6331086158752441,1.0,1.0,0.0,1.0,-3.0886826515197754,3.088675022125244,7.67195706430357e-06,2.3863956928253174,0.9038355946540833,0.9038355946540833,0.0,242.66970825195312,251.0,54500.2734375,0.0,2962.984130859375,1.0,280.3416748046875,283.9117431640625,294.348876953125,297.79638671875,293.1499938964844,293.1499938964844,280.04998779296875,35623.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522637724876404,1.0,0.0,0.0,3.646026611328125,3.6460506916046143,8.870191550158779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.78955078125,0.0,1525.938232421875,1895.4371337890625,0.0,3883.332763671875,0.904148519039154,1.0,0.0,3.0,1.0,0.0
12412380,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.6908522248268127,0.278637945652008,0.256994217634201,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.8647089600563049,0.5615474581718445,0.5367655754089355,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8527781963348389,0.5390315651893616,0.3800342977046966,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.7493167519569397,0.3597228825092315,0.3468291163444519,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.6462090015411377,0.228465050458908,1.0586382150650024,285.1241455078125,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,299.2334899902344,285.1221923828125,1.0,0.6357588171958923,1.0,1.0,0.0,1.0,-3.0970535278320312,3.097045660018921,7.71417126088636e-06,2.393101215362549,0.9047149419784546,0.9047149419784546,0.0,245.7598876953125,254.0,55807.0859375,0.0,2996.54638671875,1.0,280.05780029296875,283.7087097167969,294.3961486816406,297.9933776855469,293.1499938964844,293.1499938964844,279.75,35725.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631859064102172,1.0,0.0,0.0,3.6570773124694815,3.657101392745972,8.924041594582377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.1337890625,0.0,1539.002197265625,1895.4371337890625,0.0,3980.933837890625,0.9066614508628844,1.0,0.0,3.0,1.0,0.0
12412440,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.6908522248268127,0.278637945652008,0.256994217634201,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.8647089600563049,0.5615474581718445,0.5367655754089355,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8527781963348389,0.5390315651893616,0.3800342977046966,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.7493167519569397,0.3597228825092315,0.3468291163444519,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.6462090015411377,0.228465050458908,1.0586382150650024,285.1241455078125,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,299.2334899902344,285.1221923828125,1.0,0.6357588171958923,1.0,1.0,0.0,1.0,-3.0970535278320312,3.097045660018921,7.71417126088636e-06,2.393101215362549,0.9047149419784546,0.9047149419784546,0.0,245.7598876953125,254.0,55807.0859375,0.0,2996.54638671875,1.0,280.05780029296875,283.7087097167969,294.3961486816406,297.9933776855469,293.1499938964844,293.1499938964844,279.75,35725.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631859064102172,1.0,0.0,0.0,3.6570773124694815,3.657101392745972,8.924041594582377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.1337890625,0.0,1539.002197265625,1895.4371337890625,0.0,3980.933837890625,0.9066614508628844,1.0,0.0,3.0,1.0,0.0
12412500,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.6892172694206238,0.2780922949314117,0.2567401230335235,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8625154495239258,0.5600940585136414,0.5356963872909546,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8518325686454773,0.5399535894393921,0.3808840811252594,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.7479352355003357,0.3594145774841308,0.3467859625816345,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6450803279876709,0.2283150404691696,1.0589604377746582,284.9759521484375,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,299.2283630371094,284.96697998046875,1.0,0.6368334889411926,1.0,1.0,0.0,1.0,-3.096825361251831,3.0968177318573,7.713245395279955e-06,2.393012046813965,0.9034523963928224,0.9034523963928224,0.0,247.82925415039065,254.0,56934.66015625,0.0,3007.002685546875,1.0,279.80096435546875,283.53839111328125,294.41241455078125,298.1422119140625,293.1499938964844,293.1499938964844,279.75,35835.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708456993103028,1.0,0.0,0.0,3.6599180698394775,3.659942150115967,8.937910820350226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.66552734375,0.0,1542.9967041015625,1895.4371337890625,0.0,4048.654052734375,0.9073343873023988,1.0,0.0,3.0,1.0,0.0
12412560,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.6871082782745361,0.2773211300373077,0.2562050223350525,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8598876595497131,0.5583373308181763,0.5342380404472351,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8504548072814941,0.5406005382537842,0.3814561367034912,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.746150016784668,0.3588448762893677,0.346435934305191,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.6435568928718567,0.2279441207647323,1.0581495761871338,284.916015625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,299.2204895019531,284.913818359375,1.0,0.6376835107803345,1.0,1.0,0.0,1.0,-3.0937254428863525,3.0937178134918213,7.69797588873189e-06,2.3906850814819336,0.902580201625824,0.902580201625824,0.0,250.12127685546875,257.0,57010.69140625,0.0,3012.67333984375,1.0,279.758056640625,283.4845886230469,294.3825988769531,298.0724182128906,293.1499938964844,293.1499938964844,279.45001220703125,35935.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974251389503479,1.0,0.0,0.0,3.6602282524108887,3.660252332687378,8.939425697462866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.6943359375,0.0,1544.0943603515625,1895.4371337890625,0.0,4078.55615234375,0.9075016975402832,1.0,0.0,3.0,1.0,0.0
12412620,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.6826058626174927,0.2754442989826202,0.2548135221004486,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70635986328125,0.8544543385505676,0.5543642044067383,0.5308583378791809,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.8475123047828674,0.5414780974388123,0.3823066651821136,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7423164248466492,0.357265442609787,0.3452856242656708,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70758056640625,0.640163779258728,0.2267962992191314,1.0545525550842283,284.70654296875,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,299.20233154296875,284.70440673828125,1.0,0.6388492584228516,1.0,1.0,0.0,1.0,-3.083310127258301,3.083302497863769,7.646416634088382e-06,2.382714033126831,0.8976342678070068,0.8976342678070068,0.0,254.6200561523437,245.0,58083.60546875,0.0,3014.787841796875,1.0,279.4581604003906,283.26141357421875,294.3567810058594,298.1178894042969,293.1499938964844,293.1499938964844,279.75,36198.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832093715667723,1.0,0.0,0.0,3.653642177581787,3.653666257858277,8.907284723136399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.28857421875,0.0,1538.7122802734375,1895.4371337890625,0.0,4156.55810546875,0.9062047004699708,1.0,0.0,3.0,1.0,0.0
12412680,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.6826058626174927,0.2754442989826202,0.2548135221004486,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70635986328125,0.8544543385505676,0.5543642044067383,0.5308583378791809,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.8475123047828674,0.5414780974388123,0.3823066651821136,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7423164248466492,0.357265442609787,0.3452856242656708,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70758056640625,0.640163779258728,0.2267962992191314,1.0545525550842283,284.70654296875,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,299.20233154296875,284.70440673828125,1.0,0.6388492584228516,1.0,1.0,0.0,1.0,-3.083310127258301,3.083302497863769,7.646416634088382e-06,2.382714033126831,0.8976342678070068,0.8976342678070068,0.0,254.6200561523437,245.0,58083.60546875,0.0,3014.787841796875,1.0,279.4581604003906,283.26141357421875,294.3567810058594,298.1178894042969,293.1499938964844,293.1499938964844,279.75,36198.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832093715667723,1.0,0.0,0.0,3.653642177581787,3.653666257858277,8.907284723136399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.28857421875,0.0,1538.7122802734375,1895.4371337890625,0.0,4156.55810546875,0.9062047004699708,1.0,0.0,3.0,1.0,0.0
12412740,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.6834503412246704,0.2747407555580139,0.2536787986755371,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8551060557365417,0.5518897771835327,0.5278959274291992,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8505720496177673,0.5440109372138977,0.3835611939430237,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7434356808662415,0.3566230237483978,0.3442027568817138,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.6409488320350647,0.2262168228626251,1.0502238273620603,284.8609313964844,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,299.19952392578125,284.8617248535156,1.0,0.6354905366897583,1.0,1.0,0.0,1.0,-3.0733771324157715,3.07336950302124,7.596961040690076e-06,2.374925374984741,0.8977062106132507,0.8977062106132507,0.0,251.1895904541016,233.0,56581.6015625,0.0,2976.294189453125,1.0,279.7421875,283.44647216796875,294.2738342285156,297.87091064453125,293.1499938964844,293.1499938964844,280.04998779296875,36123.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730337262153624,1.0,0.0,0.0,3.648279190063477,3.648303270339966,8.881154371920275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.439453125,0.0,1532.1817626953125,1895.4371337890625,0.0,4067.88037109375,0.904984712600708,1.0,0.0,3.0,1.0,0.0
12412800,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.6834503412246704,0.2747407555580139,0.2536787986755371,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8551060557365417,0.5518897771835327,0.5278959274291992,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8505720496177673,0.5440109372138977,0.3835611939430237,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7434356808662415,0.3566230237483978,0.3442027568817138,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.6409488320350647,0.2262168228626251,1.0502238273620603,284.8609313964844,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,299.19952392578125,284.8617248535156,1.0,0.6354905366897583,1.0,1.0,0.0,1.0,-3.0733771324157715,3.07336950302124,7.596961040690076e-06,2.374925374984741,0.8977062106132507,0.8977062106132507,0.0,251.1895904541016,233.0,56581.6015625,0.0,2976.294189453125,1.0,279.7421875,283.44647216796875,294.2738342285156,297.87091064453125,293.1499938964844,293.1499938964844,280.04998779296875,36123.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730337262153624,1.0,0.0,0.0,3.648279190063477,3.648303270339966,8.881154371920275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.439453125,0.0,1532.1817626953125,1895.4371337890625,0.0,4067.88037109375,0.904984712600708,1.0,0.0,3.0,1.0,0.0
12412860,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.6890854835510254,0.2752468585968017,0.2535898983478546,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8608958721160889,0.5509828925132751,0.5264063477516174,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8587793111801147,0.5480613708496094,0.3859066665172577,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7489303946495056,0.3571837544441223,0.3441467583179474,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.6456413865089417,0.2265948951244354,1.0493221282958984,285.0409851074219,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,299.211181640625,285.0421142578125,1.0,0.6306865811347961,1.0,1.0,0.0,1.0,-3.073139190673828,3.073131561279297,7.595557235617889e-06,2.3746466636657715,0.9004101157188416,0.9004101157188416,0.0,242.5526428222656,221.0,55179.94921875,-0.0,2930.53173828125,1.0,280.041748046875,283.65252685546875,294.2506408691406,297.7416381835937,293.1499938964844,293.1499938964844,279.75,35945.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616079926490784,1.0,0.0,0.0,3.6496615409851074,3.6496856212615967,8.887885769581771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.14111328125,0.0,1532.38720703125,1895.4371337890625,0.0,3966.90673828125,0.905180037021637,1.0,0.0,3.0,1.0,0.0
12412920,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.6890854835510254,0.2752468585968017,0.2535898983478546,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8608958721160889,0.5509828925132751,0.5264063477516174,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8587793111801147,0.5480613708496094,0.3859066665172577,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7489303946495056,0.3571837544441223,0.3441467583179474,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.6456413865089417,0.2265948951244354,1.0493221282958984,285.0409851074219,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,299.211181640625,285.0421142578125,1.0,0.6306865811347961,1.0,1.0,0.0,1.0,-3.073139190673828,3.073131561279297,7.595557235617889e-06,2.3746466636657715,0.9004101157188416,0.9004101157188416,0.0,242.5526428222656,221.0,55179.94921875,-0.0,2930.53173828125,1.0,280.041748046875,283.65252685546875,294.2506408691406,297.7416381835937,293.1499938964844,293.1499938964844,279.75,35945.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616079926490784,1.0,0.0,0.0,3.6496615409851074,3.6496856212615967,8.887885769581771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.14111328125,0.0,1532.38720703125,1895.4371337890625,0.0,3966.90673828125,0.905180037021637,1.0,0.0,3.0,1.0,0.0
12412980,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.6957065463066101,0.2749155759811401,0.2532497346401214,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8680112957954407,0.5490039587020874,0.5246032476425171,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8683174848556519,0.5508047938346863,0.3878787755966186,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7556555271148682,0.3571148216724396,0.3439883589744568,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6515558958053589,0.2266826033592224,1.0487366914749146,284.8638916015625,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,299.2115173339844,284.8622436523437,1.0,0.625032365322113,1.0,1.0,0.0,1.0,-3.072050333023072,3.07204270362854,7.590475888719084e-06,2.3739309310913086,0.897849440574646,0.897849440574646,0.0,232.64675903320312,209.0,56379.6484375,-0.0,2876.3857421875,1.0,279.7578125,283.4553527832031,294.3107604980469,297.9410705566406,293.1499938964844,293.1499938964844,280.04998779296875,36082.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701269268989564,1.0,0.0,0.0,3.6474533081054688,3.647477388381958,8.877134405338438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.15966796875,0.0,1530.955078125,1895.4371337890625,0.0,4042.32666015625,0.904753029346466,1.0,0.0,3.0,1.0,0.0
12413040,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.6957065463066101,0.2749155759811401,0.2532497346401214,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8680112957954407,0.5490039587020874,0.5246032476425171,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8683174848556519,0.5508047938346863,0.3878787755966186,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7556555271148682,0.3571148216724396,0.3439883589744568,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6515558958053589,0.2266826033592224,1.0487366914749146,284.8638916015625,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,299.2115173339844,284.8622436523437,1.0,0.625032365322113,1.0,1.0,0.0,1.0,-3.072050333023072,3.07204270362854,7.590475888719084e-06,2.3739309310913086,0.897849440574646,0.897849440574646,0.0,232.64675903320312,209.0,56379.6484375,-0.0,2876.3857421875,1.0,279.7578125,283.4553527832031,294.3107604980469,297.9410705566406,293.1499938964844,293.1499938964844,280.04998779296875,36082.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701269268989564,1.0,0.0,0.0,3.6474533081054688,3.647477388381958,8.877134405338438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.15966796875,0.0,1530.955078125,1895.4371337890625,0.0,4042.32666015625,0.904753029346466,1.0,0.0,3.0,1.0,0.0
12413100,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6989390850067139,0.2748048007488251,0.2528128921985626,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8716209530830383,0.5480803847312927,0.5233393907546997,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.873183012008667,0.5523155927658081,0.3885961174964905,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7590628266334534,0.3570872247219085,0.3436412513256073,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.6545505523681641,0.2267161309719085,1.0475860834121704,284.98321533203125,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,299.212158203125,284.9907531738281,1.0,0.6218433976173401,1.0,1.0,0.0,1.0,-3.069064140319824,3.069056510925293,7.575599283882184e-06,2.371570110321045,0.8992025256156921,0.8992025256156921,0.0,227.56793212890625,209.0,55213.69921875,-0.0,2843.7666015625,1.0,280.0012512207031,283.602294921875,294.25408935546875,297.72515869140625,293.1499938964844,293.1499938964844,280.04998779296875,36016.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96438729763031,1.0,0.0,0.0,3.6469814777374254,3.647005319595337,8.874837362782273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.80126953125,0.0,1529.933837890625,1895.4371337890625,0.0,3991.59716796875,0.9046542048454284,1.0,0.0,3.0,1.0,0.0
12413160,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7031380534172058,0.2750289440155029,0.2526895105838775,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8762871026992798,0.5475860834121704,0.5225027799606323,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8791778087615967,0.5542894005775452,0.3896819651126861,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7633799910545349,0.3573604524135589,0.3435660004615783,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6583549976348877,0.2269680202007293,1.0472599267959597,285.0279541015625,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,299.2171325683594,285.0290832519531,1.0,0.6186488270759583,1.0,1.0,0.0,1.0,-3.068727731704712,3.06872034072876,7.573753009637585e-06,2.371232271194458,0.9002127647399902,0.9002127647399902,0.0,221.8985595703125,197.0,55049.32421875,-0.0,2813.415283203125,1.0,280.0422668457031,283.6455383300781,294.2521667480469,297.7444763183594,293.1499938964844,293.1499938964844,279.75,35942.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96111261844635,1.0,0.0,0.0,3.648757696151733,3.648781538009644,8.88348381522519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.1025390625,0.0,1531.3592529296875,1895.4371337890625,0.0,3962.497802734375,0.9049732685089112,1.0,0.0,3.0,1.0,0.0
12413220,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7115150690078735,0.2746031880378723,0.2521676123142242,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8859223127365112,0.5454820394515991,0.5204614996910095,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8914766311645508,0.5569196939468384,0.3914868831634521,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.7723621129989624,0.3571640849113464,0.3431995511054992,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.6663441061973572,0.2270140200853347,1.0461848974227903,284.85302734375,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,299.2156066894531,284.8515014648437,1.0,0.6120136976242065,1.0,1.0,0.0,1.0,-3.0660922527313232,3.066084623336792,7.560906396975042e-06,2.3692615032196045,0.8975178599357605,0.8975178599357605,0.0,210.7074279785156,185.0,56273.6484375,-0.0,2749.60498046875,1.0,279.7578430175781,283.4494323730469,294.3060607910156,297.9297790527344,293.1499938964844,293.1499938964844,280.04998779296875,36088.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693984389305116,1.0,0.0,0.0,3.646334409713745,3.6463584899902335,8.871688237377384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.09326171875,0.0,1529.7528076171875,1895.4371337890625,0.0,4035.907958984375,0.9045059084892272,1.0,0.0,3.0,1.0,0.0
12413280,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7115150690078735,0.2746031880378723,0.2521676123142242,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8859223127365112,0.5454820394515991,0.5204614996910095,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8914766311645508,0.5569196939468384,0.3914868831634521,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.7723621129989624,0.3571640849113464,0.3431995511054992,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.6663441061973572,0.2270140200853347,1.0461848974227903,284.85302734375,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,299.2156066894531,284.8515014648437,1.0,0.6120136976242065,1.0,1.0,0.0,1.0,-3.0660922527313232,3.066084623336792,7.560906396975042e-06,2.3692615032196045,0.8975178599357605,0.8975178599357605,0.0,210.7074279785156,185.0,56273.6484375,-0.0,2749.60498046875,1.0,279.7578430175781,283.4494323730469,294.3060607910156,297.9297790527344,293.1499938964844,293.1499938964844,280.04998779296875,36088.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693984389305116,1.0,0.0,0.0,3.646334409713745,3.6463584899902335,8.871688237377384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.09326171875,0.0,1529.7528076171875,1895.4371337890625,0.0,4035.907958984375,0.9045059084892272,1.0,0.0,3.0,1.0,0.0
12413340,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7202457189559937,0.2747281193733215,0.2515731155872345,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8968698382377625,0.5440866947174072,0.5183284282684326,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9052363038063048,0.5604394674301147,0.3932733535766601,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7825212478637695,0.3573846518993377,0.3427045345306396,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6753762364387512,0.2273101210594177,1.0445610284805298,285.02081298828125,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,299.22088623046875,285.0220947265625,1.0,0.6050286889076233,1.0,1.0,0.0,1.0,-3.0624043941497803,3.062396764755249,7.542314961028751e-06,2.3662381172180176,0.8998110890388489,0.8998110890388489,0.0,199.162826538086,173.0,54979.28125,-0.0,2682.015625,1.0,280.0421447753906,283.6419677734375,294.2525329589844,297.7381896972656,293.1499938964844,293.1499938964844,280.3500061035156,35949.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600664377212524,1.0,0.0,0.0,3.647375106811523,3.6473991870880127,8.876753554432071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.328125,0.0,1529.8734130859375,1895.4371337890625,0.0,3953.177978515625,0.9046690464019777,1.0,0.0,3.0,1.0,0.0
12413400,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7202457189559937,0.2747281193733215,0.2515731155872345,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8968698382377625,0.5440866947174072,0.5183284282684326,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9052363038063048,0.5604394674301147,0.3932733535766601,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7825212478637695,0.3573846518993377,0.3427045345306396,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6753762364387512,0.2273101210594177,1.0445610284805298,285.02081298828125,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,299.22088623046875,285.0220947265625,1.0,0.6050286889076233,1.0,1.0,0.0,1.0,-3.0624043941497803,3.062396764755249,7.542314961028751e-06,2.3662381172180176,0.8998110890388489,0.8998110890388489,0.0,199.162826538086,173.0,54979.28125,-0.0,2682.015625,1.0,280.0421447753906,283.6419677734375,294.2525329589844,297.7381896972656,293.1499938964844,293.1499938964844,280.3500061035156,35949.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600664377212524,1.0,0.0,0.0,3.647375106811523,3.6473991870880127,8.876753554432071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.328125,0.0,1529.8734130859375,1895.4371337890625,0.0,3953.177978515625,0.9046690464019777,1.0,0.0,3.0,1.0,0.0
12413460,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.7315711379051208,0.2757755815982818,0.2518605589866638,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.9120450615882874,0.5439110398292542,0.5174189805984497,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.9246028065681458,0.5652002096176147,0.3960224092006683,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.211181640625,0.7961212992668152,0.3585211932659149,0.3430784344673157,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.6876022815704346,0.2283184975385666,1.0459322929382324,285.2113952636719,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,299.2369079589844,285.2129211425781,1.0,0.5984033346176147,1.0,1.0,0.0,1.0,-3.067051887512207,3.067044258117676,7.56487042963272e-06,2.369680643081665,0.9048599004745485,0.9048599004745485,0.0,186.5100250244141,161.0,53767.5234375,-0.0,2624.9072265625,1.0,280.341796875,283.8531188964844,294.2476806640625,297.6421203613281,293.1499938964844,293.1499938964844,280.04998779296875,35733.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492605924606324,1.0,0.0,0.0,3.656629323959351,3.65665340423584,8.921854828258802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.50341796875,0.0,1538.5584716796875,1895.4371337890625,0.0,3856.29833984375,0.906596302986145,1.0,0.0,3.0,1.0,0.0
12413520,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.7315711379051208,0.2757755815982818,0.2518605589866638,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.9120450615882874,0.5439110398292542,0.5174189805984497,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.9246028065681458,0.5652002096176147,0.3960224092006683,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.211181640625,0.7961212992668152,0.3585211932659149,0.3430784344673157,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.6876022815704346,0.2283184975385666,1.0459322929382324,285.2113952636719,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,299.2369079589844,285.2129211425781,1.0,0.5984033346176147,1.0,1.0,0.0,1.0,-3.067051887512207,3.067044258117676,7.56487042963272e-06,2.369680643081665,0.9048599004745485,0.9048599004745485,0.0,186.5100250244141,161.0,53767.5234375,-0.0,2624.9072265625,1.0,280.341796875,283.8531188964844,294.2476806640625,297.6421203613281,293.1499938964844,293.1499938964844,280.04998779296875,35733.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492605924606324,1.0,0.0,0.0,3.656629323959351,3.65665340423584,8.921854828258802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.50341796875,0.0,1538.5584716796875,1895.4371337890625,0.0,3856.29833984375,0.906596302986145,1.0,0.0,3.0,1.0,0.0
12413580,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7432476282119751,0.2758595645427704,0.2518319189548492,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9292800426483154,0.5425381064414978,0.5161171555519104,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.945116400718689,0.5684848427772522,0.3983308672904968,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8102253675460815,0.3588865995407104,0.3432688117027282,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7005205154418945,0.2288855910301208,1.047227144241333,285.0425109863281,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,299.2392272949219,285.0411682128906,1.0,0.5918679237365723,1.0,1.0,0.0,1.0,-3.0700249671936035,3.0700173377990723,7.579711109428899e-06,2.3720479011535645,0.9047380089759828,0.9047380089759828,0.0,174.57180786132812,149.0,55154.59375,-0.0,2568.1337890625,1.0,280.0577392578125,283.6590881347656,294.3261108398437,297.871826171875,293.1499938964844,293.1499938964844,279.75,35838.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589888453483582,1.0,0.0,0.0,3.6634325981140137,3.663456678390503,8.955084354056453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.3115234375,0.0,1546.9525146484375,1895.4371337890625,0.0,3943.567138671875,0.9081628322601318,1.0,0.0,3.0,1.0,0.0
12413640,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7432476282119751,0.2758595645427704,0.2518319189548492,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9292800426483154,0.5425381064414978,0.5161171555519104,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.945116400718689,0.5684848427772522,0.3983308672904968,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8102253675460815,0.3588865995407104,0.3432688117027282,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7005205154418945,0.2288855910301208,1.047227144241333,285.0425109863281,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,299.2392272949219,285.0411682128906,1.0,0.5918679237365723,1.0,1.0,0.0,1.0,-3.0700249671936035,3.0700173377990723,7.579711109428899e-06,2.3720479011535645,0.9047380089759828,0.9047380089759828,0.0,174.57180786132812,149.0,55154.59375,-0.0,2568.1337890625,1.0,280.0577392578125,283.6590881347656,294.3261108398437,297.871826171875,293.1499938964844,293.1499938964844,279.75,35838.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589888453483582,1.0,0.0,0.0,3.6634325981140137,3.663456678390503,8.955084354056453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.3115234375,0.0,1546.9525146484375,1895.4371337890625,0.0,3943.567138671875,0.9081628322601318,1.0,0.0,3.0,1.0,0.0
12413700,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7486949563026428,0.2754715383052826,0.251417726278305,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9373851418495178,0.5412986278533936,0.5149270296096802,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.954403519630432,0.5695526003837585,0.3990553319454193,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.816473126411438,0.3586423397064209,0.3429692983627319,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7064984440803528,0.2288505584001541,1.046573281288147,284.9019470214844,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,299.2350158691406,284.8935241699219,1.0,0.5883773565292358,1.0,1.0,0.0,1.0,-3.067825555801392,3.0678181648254395,7.56887175157317e-06,2.3703556060791016,0.9030588865280152,0.9030588865280152,0.0,169.07778930664062,149.0,56328.93359375,-0.0,2535.158203125,1.0,279.80084228515625,283.4936218261719,294.3588256835937,298.0397033691406,293.1499938964844,293.1499938964844,279.75,35944.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663429856300354,1.0,0.0,0.0,3.664257049560547,3.664281129837036,8.95911625775625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.42578125,0.0,1548.673583984375,1895.4371337890625,0.0,4008.921875,0.9083823561668396,1.0,0.0,3.0,1.0,0.0
12413760,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7539359331130981,0.2748811841011047,0.2507537603378296,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.945046067237854,0.5397952198982239,0.5133935809135437,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.9630007147789,0.5703672766685486,0.399515300989151,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8223145008087158,0.3581721484661102,0.3424010276794433,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.7120819091796875,0.2286268472671508,1.0449479818344116,284.85015869140625,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,299.2284240722656,284.8486328125,1.0,0.5846756100654602,1.0,1.0,0.0,1.0,-3.063103437423706,3.063095808029175,7.545565040345536e-06,2.366696834564209,0.9018290042877196,0.9018290042877196,0.0,163.8131866455078,152.0,56459.84375,-0.0,2498.6494140625,1.0,279.7580261230469,283.4454345703125,294.344482421875,297.98907470703125,293.1499938964844,293.1499938964844,279.45001220703125,36039.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694823026657104,1.0,0.0,0.0,3.6626579761505127,3.662682056427002,8.951298013926134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.0693359375,0.0,1547.593505859375,1895.4371337890625,0.0,4036.647216796875,0.9081193804740906,1.0,0.0,3.0,1.0,0.0
12413820,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597900390625,0.7572061419487,0.2733973562717438,0.2493823170661926,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65924072265625,0.949475109577179,0.5363999009132385,0.5101919174194336,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6592102050781,0.9697576761245728,0.5716245174407959,0.4003671407699585,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595153808594,0.8261888027191162,0.3568591773509979,0.3411406278610229,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.7156690359115601,0.227832943201065,1.0412362813949585,284.65936279296875,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,299.21295166015625,284.65802001953125,1.0,0.5811964273452759,1.0,1.0,0.0,1.0,-3.052653312683105,3.0526459217071533,7.493900284316624e-06,2.3585100173950195,0.8963742852210999,0.8963742852210999,0.0,159.6333770751953,155.0,57675.31640625,-0.0,2457.15380859375,1.0,279.4581604003906,283.2347717285156,294.3492736816406,298.0736999511719,293.1499938964844,293.1499938964844,279.75,36286.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781327247619628,1.0,0.0,0.0,3.652726411819458,3.6527504920959473,8.902819672584883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.54833984375,0.0,1538.34765625,1895.4371337890625,0.0,4112.47119140625,0.9060640931129456,1.0,0.0,3.0,1.0,0.0
12413880,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597900390625,0.7572061419487,0.2733973562717438,0.2493823170661926,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65924072265625,0.949475109577179,0.5363999009132385,0.5101919174194336,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6592102050781,0.9697576761245728,0.5716245174407959,0.4003671407699585,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595153808594,0.8261888027191162,0.3568591773509979,0.3411406278610229,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.7156690359115601,0.227832943201065,1.0412362813949585,284.65936279296875,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,299.21295166015625,284.65802001953125,1.0,0.5811964273452759,1.0,1.0,0.0,1.0,-3.052653312683105,3.0526459217071533,7.493900284316624e-06,2.3585100173950195,0.8963742852210999,0.8963742852210999,0.0,159.6333770751953,155.0,57675.31640625,-0.0,2457.15380859375,1.0,279.4581604003906,283.2347717285156,294.3492736816406,298.0736999511719,293.1499938964844,293.1499938964844,279.75,36286.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781327247619628,1.0,0.0,0.0,3.652726411819458,3.6527504920959473,8.902819672584883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.54833984375,0.0,1538.34765625,1895.4371337890625,0.0,4112.47119140625,0.9060640931129456,1.0,0.0,3.0,1.0,0.0
12413940,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.758110761642456,0.273032546043396,0.2486341297626495,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.9501773118972778,0.534473180770874,0.507824182510376,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9730889201164246,0.5746207237243652,0.4019766747951507,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.8273316025733948,0.3564934134483337,0.3403889834880829,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.7166755795478821,0.227604404091835,1.0388333797454834,284.8372497558594,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,299.212890625,284.8390197753906,1.0,0.579698383808136,1.0,1.0,0.0,1.0,-3.0470356941223145,3.0470283031463623,7.465641374437837e-06,2.3538732528686523,0.896281898021698,0.896281898021698,0.0,158.0958251953125,158.0,56384.4375,0.0,2438.655517578125,1.0,279.7421569824219,283.435791015625,294.2955017089844,297.8682861328125,293.1499938964844,293.1499938964844,280.04998779296875,36183.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676897525787354,1.0,0.0,0.0,3.645015001296997,3.6450388431549072,8.865268910085433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.6123046875,0.0,1529.00048828125,1895.4371337890625,0.0,4020.8291015625,0.9043011665344238,1.0,0.0,3.0,1.0,0.0
