time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414000,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.758110761642456,0.273032546043396,0.2486341297626495,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.9501773118972778,0.534473180770874,0.507824182510376,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9730889201164246,0.5746207237243652,0.4019766747951507,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.8273316025733948,0.3564934134483337,0.3403889834880829,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.7166755795478821,0.227604404091835,1.0388333797454834,284.8372497558594,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,299.212890625,284.8390197753906,1.0,0.579698383808136,1.0,1.0,0.0,1.0,-3.0470356941223145,3.0470283031463623,7.465641374437837e-06,2.3538732528686523,0.896281898021698,0.896281898021698,0.0,158.0958251953125,158.0,56384.4375,0.0,2438.655517578125,1.0,279.7421569824219,283.435791015625,294.2955017089844,297.8682861328125,293.1499938964844,293.1499938964844,280.04998779296875,36183.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676897525787354,1.0,0.0,0.0,3.645015001296997,3.6450388431549072,8.865268910085433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.6123046875,0.0,1529.00048828125,1895.4371337890625,0.0,4020.8291015625,0.9043011665344238,1.0,0.0,3.0,1.0,0.0
12414060,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.759921669960022,0.2737829089164734,0.2490671128034591,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9516102075576782,0.5340527892112732,0.5071008205413818,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9769450426101683,0.5791329145431519,0.4048638939857483,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8291125893592834,0.3572906255722046,0.3408634960651397,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7183624505996704,0.2282712161540985,1.040713667869568,285.0411682128906,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,299.2267150878906,285.0432434082031,1.0,0.5800830721855164,1.0,1.0,0.0,1.0,-3.052978277206421,3.0529708862304688,7.494265446439385e-06,2.358242988586426,0.8991487622261047,0.8991487622261047,0.0,157.2620086669922,161.0,55208.1875,0.0,2445.43115234375,1.0,280.0417175292969,283.6576538085937,294.301025390625,297.7823486328125,293.1499938964844,293.1499938964844,280.3500061035156,35971.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565143585205078,1.0,0.0,0.0,3.6453239917755127,3.645348072052002,8.86677298694849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.533203125,0.0,1527.76123046875,1895.4371337890625,0.0,3921.454345703125,0.904232919216156,1.0,0.0,3.0,1.0,0.0
12414120,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.759921669960022,0.2737829089164734,0.2490671128034591,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9516102075576782,0.5340527892112732,0.5071008205413818,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9769450426101683,0.5791329145431519,0.4048638939857483,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8291125893592834,0.3572906255722046,0.3408634960651397,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7183624505996704,0.2282712161540985,1.040713667869568,285.0411682128906,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,299.2267150878906,285.0432434082031,1.0,0.5800830721855164,1.0,1.0,0.0,1.0,-3.052978277206421,3.0529708862304688,7.494265446439385e-06,2.358242988586426,0.8991487622261047,0.8991487622261047,0.0,157.2620086669922,161.0,55208.1875,0.0,2445.43115234375,1.0,280.0417175292969,283.6576538085937,294.301025390625,297.7823486328125,293.1499938964844,293.1499938964844,280.3500061035156,35971.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565143585205078,1.0,0.0,0.0,3.6453239917755127,3.645348072052002,8.86677298694849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.533203125,0.0,1527.76123046875,1895.4371337890625,0.0,3921.454345703125,0.904232919216156,1.0,0.0,3.0,1.0,0.0
12414180,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7615007758140564,0.2750535011291504,0.2500913441181183,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.246826171875,0.9524690508842468,0.5343782305717468,0.5072405934333801,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24688720703125,0.980118989944458,0.5843221545219421,0.4083411991596222,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464294433594,0.8305896520614624,0.3587293624877929,0.3420697450637817,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.7199292778968811,0.2295043319463729,1.045590043067932,285.2466735839844,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,299.2458190917969,285.24871826171875,1.0,0.5818855166435242,1.0,1.0,0.0,1.0,-3.0658648014068604,3.065857172012329,7.5572966125037055e-06,2.3680427074432373,0.9047733545303344,0.9047733545303344,0.0,157.35830688476562,164.0,54145.0390625,0.0,2470.142578125,1.0,280.3417663574219,283.8786926269531,294.3208923339844,297.7314147949219,293.1499938964844,293.1499938964844,280.04998779296875,35717.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468443989753724,1.0,0.0,0.0,3.655109167098999,3.655133247375488,8.914439035834221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.0205078125,0.0,1536.744384765625,1895.4371337890625,0.0,3834.48974609375,0.9062498211860656,1.0,0.0,3.0,1.0,0.0
12414240,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7615007758140564,0.2750535011291504,0.2500913441181183,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.246826171875,0.9524690508842468,0.5343782305717468,0.5072405934333801,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24688720703125,0.980118989944458,0.5843221545219421,0.4083411991596222,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464294433594,0.8305896520614624,0.3587293624877929,0.3420697450637817,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.7199292778968811,0.2295043319463729,1.045590043067932,285.2466735839844,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,299.2458190917969,285.24871826171875,1.0,0.5818855166435242,1.0,1.0,0.0,1.0,-3.0658648014068604,3.065857172012329,7.5572966125037055e-06,2.3680427074432373,0.9047733545303344,0.9047733545303344,0.0,157.35830688476562,164.0,54145.0390625,0.0,2470.142578125,1.0,280.3417663574219,283.8786926269531,294.3208923339844,297.7314147949219,293.1499938964844,293.1499938964844,280.04998779296875,35717.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468443989753724,1.0,0.0,0.0,3.655109167098999,3.655133247375488,8.914439035834221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.0205078125,0.0,1536.744384765625,1895.4371337890625,0.0,3834.48974609375,0.9062498211860656,1.0,0.0,3.0,1.0,0.0
12414300,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.7615789175033569,0.2753381729125976,0.2505804300308227,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.9519386291503906,0.5341196060180664,0.5072993636131287,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.9808326959609984,0.586349606513977,0.4100193083286285,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.8306465148925781,0.3591862320899963,0.3427077531814575,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.7201603055000305,0.2299828082323074,1.048374891281128,285.1310119628906,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,299.2502136230469,285.12371826171875,1.0,0.5831215977668762,1.0,1.0,0.0,1.0,-3.072661876678467,3.0726542472839355,7.590906534460373e-06,2.373319387435913,0.90488600730896,0.90488600730896,0.0,157.94961547851562,164.0,55408.5546875,0.0,2486.075927734375,1.0,280.0984191894531,283.7336730957031,294.39654541015625,297.9808349609375,293.1499938964844,293.1499938964844,280.04998779296875,35749.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536222815513612,1.0,0.0,0.0,3.6601638793945312,3.660187959671021,8.939110784922377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.3291015625,0.0,1542.6259765625,1895.4371337890625,0.0,3895.53515625,0.9073492884635924,1.0,0.0,3.0,1.0,0.0
12414360,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.7600672841072083,0.2751883566379547,0.250647485256195,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9493950009346008,0.5333176255226135,0.506799042224884,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.9798374772071838,0.5877737402915955,0.411198616027832,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8292128443717957,0.3592349588871002,0.3429600596427917,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.7190772294998169,0.2301663607358932,1.0499870777130127,285.0887451171875,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,299.24853515625,285.0878295898437,1.0,0.5843005776405334,1.0,1.0,0.0,1.0,-3.0758070945739746,3.075799465179444,7.606533927173586e-06,2.375782012939453,0.905345618724823,0.905345618724823,0.0,159.28890991210938,167.0,55660.6015625,0.0,2499.058837890625,1.0,280.0576171875,283.6915283203125,294.4081115722656,297.98175048828125,293.1499938964844,293.1499938964844,279.75,35796.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577736258506776,1.0,0.0,0.0,3.6634397506713854,3.663463830947876,8.955119028541958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.8076171875,0.0,1546.6427001953125,1895.4371337890625,0.0,3932.715087890625,0.908138871192932,1.0,0.0,3.0,1.0,0.0
12414420,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.754838228225708,0.2741681039333343,0.2500806748867035,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9413338899612428,0.5307921171188354,0.5048562288284302,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.975408971309662,0.5896917581558228,0.4128369390964508,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8241819143295288,0.3585625886917114,0.3427108526229858,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7148292660713196,0.2299055755138397,1.0504521131515503,284.9052124023437,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,299.2368469238281,284.90399169921875,1.0,0.586314857006073,1.0,1.0,0.0,1.0,-3.07502818107605,3.0750205516815186,7.6026490205549635e-06,2.375166416168213,0.9032312035560608,0.9032312035560608,0.0,162.97149658203125,170.0,57078.53515625,0.0,2516.891845703125,1.0,279.75811767578125,283.4832458496094,294.4299621582031,298.1109619140625,293.1499938964844,293.1499938964844,279.45001220703125,35975.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969122588634491,1.0,0.0,0.0,3.664987802505493,3.6650121212005615,8.962690003500029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.8671875,0.0,1549.7252197265625,1895.4371337890625,0.0,4033.475341796875,0.9085994362831116,1.0,0.0,3.0,1.0,0.0
12414480,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.754838228225708,0.2741681039333343,0.2500806748867035,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9413338899612428,0.5307921171188354,0.5048562288284302,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.975408971309662,0.5896917581558228,0.4128369390964508,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8241819143295288,0.3585625886917114,0.3427108526229858,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7148292660713196,0.2299055755138397,1.0504521131515503,284.9052124023437,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,299.2368469238281,284.90399169921875,1.0,0.586314857006073,1.0,1.0,0.0,1.0,-3.07502818107605,3.0750205516815186,7.6026490205549635e-06,2.375166416168213,0.9032312035560608,0.9032312035560608,0.0,162.97149658203125,170.0,57078.53515625,0.0,2516.891845703125,1.0,279.75811767578125,283.4832458496094,294.4299621582031,298.1109619140625,293.1499938964844,293.1499938964844,279.45001220703125,35975.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969122588634491,1.0,0.0,0.0,3.664987802505493,3.6650121212005615,8.962690003500029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.8671875,0.0,1549.7252197265625,1895.4371337890625,0.0,4033.475341796875,0.9085994362831116,1.0,0.0,3.0,1.0,0.0
12414540,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.7485047578811646,0.2725982367992401,0.2489444315433502,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.9315727949142456,0.5275560021400452,0.5021372437477112,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.718505859375,0.9695144295692444,0.5909184813499451,0.413915067911148,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.8179181814193726,0.3572371304035187,0.3417709767818451,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.7091017961502075,0.2290508896112442,1.048047661781311,284.7186279296875,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,299.22003173828125,284.7173767089844,1.0,0.5877422094345093,1.0,1.0,0.0,1.0,-3.067674160003662,3.067666530609131,7.566129625047324e-06,2.369402885437012,0.8986002206802368,0.8986002206802368,0.0,167.10498046875,173.0,58367.1328125,0.0,2524.542236328125,1.0,279.4581298828125,283.2744445800781,294.4364013671875,298.203369140625,293.1499938964844,293.1499938964844,279.75,36206.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784367084503174,1.0,0.0,0.0,3.65801453590393,3.65803861618042,8.928615784498106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.11376953125,0.0,1543.6494140625,1895.4371337890625,0.0,4115.11962890625,0.907192885875702,1.0,0.0,3.0,1.0,0.0
12414600,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.7485047578811646,0.2725982367992401,0.2489444315433502,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.9315727949142456,0.5275560021400452,0.5021372437477112,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.718505859375,0.9695144295692444,0.5909184813499451,0.413915067911148,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.8179181814193726,0.3572371304035187,0.3417709767818451,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.7091017961502075,0.2290508896112442,1.048047661781311,284.7186279296875,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,299.22003173828125,284.7173767089844,1.0,0.5877422094345093,1.0,1.0,0.0,1.0,-3.067674160003662,3.067666530609131,7.566129625047324e-06,2.369402885437012,0.8986002206802368,0.8986002206802368,0.0,167.10498046875,173.0,58367.1328125,0.0,2524.542236328125,1.0,279.4581298828125,283.2744445800781,294.4364013671875,298.203369140625,293.1499938964844,293.1499938964844,279.75,36206.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784367084503174,1.0,0.0,0.0,3.65801453590393,3.65803861618042,8.928615784498106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.11376953125,0.0,1543.6494140625,1895.4371337890625,0.0,4115.11962890625,0.907192885875702,1.0,0.0,3.0,1.0,0.0
12414660,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7442649006843567,0.2721503674983978,0.2482911348342895,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9245519638061525,0.5257418751716614,0.5000654458999634,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9659574031829834,0.5939147472381592,0.4156486093997955,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8134978413581848,0.3568504750728607,0.3411797285079956,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.704871654510498,0.2287582457065582,1.046203851699829,284.89678955078125,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,299.21905517578125,284.8985595703125,1.0,0.5890268087387085,1.0,1.0,0.0,1.0,-3.063541412353516,3.0635337829589844,7.545046173618175e-06,2.365912437438965,0.8993080258369446,0.8993080258369446,0.0,170.17469787597656,176.0,57106.03125,0.0,2532.73681640625,1.0,279.7422180175781,283.4745483398437,294.38311767578125,298.0013122558594,293.1499938964844,293.1499938964844,280.04998779296875,36097.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687187075614928,1.0,0.0,0.0,3.653526306152344,3.653550386428833,8.906719699552923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.73095703125,0.0,1537.8248291015625,1895.4371337890625,0.0,4029.9130859375,0.90614515542984,1.0,0.0,3.0,1.0,0.0
12414720,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7442649006843567,0.2721503674983978,0.2482911348342895,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9245519638061525,0.5257418751716614,0.5000654458999634,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9659574031829834,0.5939147472381592,0.4156486093997955,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8134978413581848,0.3568504750728607,0.3411797285079956,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.704871654510498,0.2287582457065582,1.046203851699829,284.89678955078125,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,299.21905517578125,284.8985595703125,1.0,0.5890268087387085,1.0,1.0,0.0,1.0,-3.063541412353516,3.0635337829589844,7.545046173618175e-06,2.365912437438965,0.8993080258369446,0.8993080258369446,0.0,170.17469787597656,176.0,57106.03125,0.0,2532.73681640625,1.0,279.7422180175781,283.4745483398437,294.38311767578125,298.0013122558594,293.1499938964844,293.1499938964844,280.04998779296875,36097.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687187075614928,1.0,0.0,0.0,3.653526306152344,3.653550386428833,8.906719699552923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.73095703125,0.0,1537.8248291015625,1895.4371337890625,0.0,4029.9130859375,0.90614515542984,1.0,0.0,3.0,1.0,0.0
12414780,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7430581450462341,0.2728257775306701,0.2487521469593048,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.9216517210006714,0.5254072546958923,0.4995292127132416,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.9659910202026368,0.598433792591095,0.4186160266399383,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.8120859861373901,0.3576290607452392,0.3417380452156067,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.7036305069923401,0.229369968175888,1.0483112335205078,285.09881591796875,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,299.2322082519531,285.10076904296875,1.0,0.5909625887870789,1.0,1.0,0.0,1.0,-3.070213556289673,3.0702059268951416,7.5774273682327475e-06,2.370847225189209,0.9029340744018556,0.9029340744018556,0.0,171.9602508544922,179.0,55937.37890625,0.0,2554.828857421875,1.0,280.04180908203125,283.6940612792969,294.3865661621094,297.9147644042969,293.1499938964844,293.1499938964844,279.75,35887.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582220911979676,1.0,0.0,0.0,3.657007932662964,3.657032012939453,8.923703376240155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.2626953125,0.0,1540.1337890625,1895.4371337890625,0.0,3936.721435546875,0.9067876935005188,1.0,0.0,3.0,1.0,0.0
12414840,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7430581450462341,0.2728257775306701,0.2487521469593048,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.9216517210006714,0.5254072546958923,0.4995292127132416,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.9659910202026368,0.598433792591095,0.4186160266399383,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.8120859861373901,0.3576290607452392,0.3417380452156067,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.7036305069923401,0.229369968175888,1.0483112335205078,285.09881591796875,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,299.2322082519531,285.10076904296875,1.0,0.5909625887870789,1.0,1.0,0.0,1.0,-3.070213556289673,3.0702059268951416,7.5774273682327475e-06,2.370847225189209,0.9029340744018556,0.9029340744018556,0.0,171.9602508544922,179.0,55937.37890625,0.0,2554.828857421875,1.0,280.04180908203125,283.6940612792969,294.3865661621094,297.9147644042969,293.1499938964844,293.1499938964844,279.75,35887.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582220911979676,1.0,0.0,0.0,3.657007932662964,3.657032012939453,8.923703376240155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.2626953125,0.0,1540.1337890625,1895.4371337890625,0.0,3936.721435546875,0.9067876935005188,1.0,0.0,3.0,1.0,0.0
12414900,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7424852252006531,0.2729172110557556,0.2490614652633667,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9202324151992798,0.5249550342559814,0.4993896782398224,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.965962827205658,0.6002218723297119,0.4201306402683258,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8114352226257324,0.3578663468360901,0.3421599566936493,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7031304240226746,0.2296262383460998,1.0500789880752563,284.9820556640625,284.95001220703125,295.5229187011719,291.4310607910156,295.52252197265625,299.235107421875,284.9747314453125,1.0,0.5921406149864197,1.0,1.0,0.0,1.0,-3.074875831604004,3.0748682022094727,7.600484877912095e-06,2.3744587898254395,0.9020426869392396,0.9020426869392396,0.0,172.96449279785156,179.0,57148.07421875,0.0,2569.0322265625,1.0,279.7984313964844,283.54888916015625,294.4571838378906,298.1558532714844,293.1499938964844,293.1499938964844,279.75,35933.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642915725708008,1.0,0.0,0.0,3.658537387847901,3.6585614681243896,8.931168622439145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.76953125,0.0,1542.1912841796875,1895.4371337890625,0.0,3990.74755859375,0.9071086049079896,1.0,0.0,3.0,1.0,0.0
12414960,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.7408157587051392,0.272613376379013,0.2489857077598571,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.917339026927948,0.5240124464035034,0.4987467229366302,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.9645192623138428,0.6014267802238464,0.4211596846580505,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.8096681833267212,0.3577409088611603,0.3422401547431946,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.7016034126281738,0.2296279817819595,1.0508478879928589,284.9393615722656,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,299.2323913574219,284.9383850097656,1.0,0.5932222008705139,1.0,1.0,0.0,1.0,-3.0762758255004883,3.076268196105957,7.607462976011448e-06,2.375562906265259,0.9015016555786132,0.9015016555786132,0.0,174.55303955078125,182.0,57348.8046875,0.0,2580.0556640625,1.0,279.75762939453125,283.5071105957031,294.4659729003906,298.1494445800781,293.1499938964844,293.1499938964844,279.45001220703125,35992.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967821478843689,1.0,0.0,0.0,3.658082962036133,3.658107042312622,8.928950023801008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.3662109375,0.0,1542.12109375,1895.4371337890625,0.0,4021.99267578125,0.9070725440979004,1.0,0.0,3.0,1.0,0.0
12415020,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.7360196113586426,0.2713566720485687,0.2481999546289444,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.9097525477409364,0.5212960243225098,0.496612012386322,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75494384765625,0.9597148895263672,0.6029361486434937,0.4225195348262787,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552490234375,0.8044459819793701,0.3568082749843597,0.3417334854602813,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557373046875,0.6970108151435852,0.2290898114442825,1.0500112771987915,284.7550964355469,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,299.2194519042969,284.7538146972656,1.0,0.5949921011924744,1.0,1.0,0.0,1.0,-3.0727930068969727,3.0727853775024414,7.590197583340341e-06,2.3728530406951904,0.8973800539970398,0.8973800539970398,0.0,178.448974609375,185.0,58653.16796875,0.0,2593.771484375,1.0,279.45819091796875,283.2999267578125,294.4825744628906,298.2666015625,293.1499938964844,293.1499938964844,279.75,36191.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780873656272888,1.0,0.0,0.0,3.6516401767730713,3.651664257049561,8.897525844986376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.61669921875,0.0,1536.4266357421875,1895.4371337890625,0.0,4112.076171875,0.9057605266571044,1.0,0.0,3.0,1.0,0.0
12415080,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.7360196113586426,0.2713566720485687,0.2481999546289444,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.9097525477409364,0.5212960243225098,0.496612012386322,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75494384765625,0.9597148895263672,0.6029361486434937,0.4225195348262787,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552490234375,0.8044459819793701,0.3568082749843597,0.3417334854602813,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557373046875,0.6970108151435852,0.2290898114442825,1.0500112771987915,284.7550964355469,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,299.2194519042969,284.7538146972656,1.0,0.5949921011924744,1.0,1.0,0.0,1.0,-3.0727930068969727,3.0727853775024414,7.590197583340341e-06,2.3728530406951904,0.8973800539970398,0.8973800539970398,0.0,178.448974609375,185.0,58653.16796875,0.0,2593.771484375,1.0,279.45819091796875,283.2999267578125,294.4825744628906,298.2666015625,293.1499938964844,293.1499938964844,279.75,36191.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780873656272888,1.0,0.0,0.0,3.6516401767730713,3.651664257049561,8.897525844986376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.61669921875,0.0,1536.4266357421875,1895.4371337890625,0.0,4112.076171875,0.9057605266571044,1.0,0.0,3.0,1.0,0.0
12415140,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7323798537254333,0.2710126638412475,0.2476767897605896,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.904020130634308,0.519713282585144,0.4948121607303619,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9564213156700134,0.6059556007385254,0.4243015050888061,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.800308346748352,0.3565995395183563,0.3413519859313965,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.6933375000953674,0.2289596199989318,1.049051284790039,284.9307861328125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,299.2196044921875,284.9324035644531,1.0,0.5965534448623657,1.0,1.0,0.0,1.0,-3.070518016815185,3.0705106258392334,7.578363693028223e-06,2.370845079421997,0.8985269069671631,0.8985269069671631,0.0,181.621826171875,188.0,57378.33984375,0.0,2606.01611328125,1.0,279.7421569824219,283.49786376953125,294.4237976074219,298.0616455078125,293.1499938964844,293.1499938964844,280.04998779296875,36066.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692704677581788,1.0,0.0,0.0,3.6483075618743896,3.648331642150879,8.881293069862295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.6689453125,0.0,1531.78271484375,1895.4371337890625,0.0,4034.779541015625,0.9049578309059144,1.0,0.0,3.0,1.0,0.0
12415200,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7323798537254333,0.2710126638412475,0.2476767897605896,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.904020130634308,0.519713282585144,0.4948121607303619,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9564213156700134,0.6059556007385254,0.4243015050888061,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.800308346748352,0.3565995395183563,0.3413519859313965,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.6933375000953674,0.2289596199989318,1.049051284790039,284.9307861328125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,299.2196044921875,284.9324035644531,1.0,0.5965534448623657,1.0,1.0,0.0,1.0,-3.070518016815185,3.0705106258392334,7.578363693028223e-06,2.370845079421997,0.8985269069671631,0.8985269069671631,0.0,181.621826171875,188.0,57378.33984375,0.0,2606.01611328125,1.0,279.7421569824219,283.49786376953125,294.4237976074219,298.0616455078125,293.1499938964844,293.1499938964844,280.04998779296875,36066.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692704677581788,1.0,0.0,0.0,3.6483075618743896,3.648331642150879,8.881293069862295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.6689453125,0.0,1531.78271484375,1895.4371337890625,0.0,4034.779541015625,0.9049578309059144,1.0,0.0,3.0,1.0,0.0
12415260,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.7312495708465576,0.2717005610466003,0.2481712251901626,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.9015783667564392,0.5194777846336365,0.4943996965885162,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.9563710689544678,0.6103722453117371,0.4272215068340301,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.7989098429679871,0.3574478030204773,0.3420029878616333,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.6922038793563843,0.2296390533447265,1.0515832901000977,285.1280517578125,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,299.232666015625,285.1297912597656,1.0,0.5986669063568115,1.0,1.0,0.0,1.0,-3.0779452323913574,3.077937602996826,7.614653441123664e-06,2.376406192779541,0.902512788772583,0.902512788772583,0.0,183.5979766845703,191.0,56174.59765625,0.0,2630.776611328125,1.0,280.0417785644531,283.713623046875,294.41778564453125,297.9644775390625,293.1499938964844,293.1499938964844,279.75,35850.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593847990036012,1.0,0.0,0.0,3.653163909912109,3.653187990188599,8.904953006094729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.3896484375,0.0,1535.574462890625,1895.4371337890625,0.0,3947.099853515625,0.9059024453163148,1.0,0.0,3.0,1.0,0.0
12415320,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.7312495708465576,0.2717005610466003,0.2481712251901626,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.9015783667564392,0.5194777846336365,0.4943996965885162,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.9563710689544678,0.6103722453117371,0.4272215068340301,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.7989098429679871,0.3574478030204773,0.3420029878616333,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.6922038793563843,0.2296390533447265,1.0515832901000977,285.1280517578125,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,299.232666015625,285.1297912597656,1.0,0.5986669063568115,1.0,1.0,0.0,1.0,-3.0779452323913574,3.077937602996826,7.614653441123664e-06,2.376406192779541,0.902512788772583,0.902512788772583,0.0,183.5979766845703,191.0,56174.59765625,0.0,2630.776611328125,1.0,280.0417785644531,283.713623046875,294.41778564453125,297.9644775390625,293.1499938964844,293.1499938964844,279.75,35850.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593847990036012,1.0,0.0,0.0,3.653163909912109,3.653187990188599,8.904953006094729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.3896484375,0.0,1535.574462890625,1895.4371337890625,0.0,3947.099853515625,0.9059024453163148,1.0,0.0,3.0,1.0,0.0
12415380,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.7291284799575806,0.2714571952819824,0.2483912408351898,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8979374766349792,0.5181323885917664,0.4936780035495758,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9547669887542723,0.6131369471549988,0.4296334683895111,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.7965117692947388,0.3575716614723205,0.342534452676773,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6902875304222107,0.2299060076475143,1.054249882698059,284.9629821777344,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,299.23175048828125,284.96173095703125,1.0,0.6010128259658813,1.0,1.0,0.0,1.0,-3.0840981006622314,3.0840904712677,7.645319783478044e-06,2.38123631477356,0.901358723640442,0.901358723640442,0.0,186.37405395507807,194.0,57538.1484375,0.0,2657.349609375,1.0,279.7577819824219,283.5225830078125,294.4857482910156,298.18536376953125,293.1499938964844,293.1499938964844,279.45001220703125,35957.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692413210868835,1.0,0.0,0.0,3.655561447143554,3.655585527420044,8.916645128920209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.015625,0.0,1539.0438232421875,1895.4371337890625,0.0,4034.5224609375,0.9064833521842957,1.0,0.0,3.0,1.0,0.0
12415440,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.7291284799575806,0.2714571952819824,0.2483912408351898,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8979374766349792,0.5181323885917664,0.4936780035495758,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9547669887542723,0.6131369471549988,0.4296334683895111,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.7965117692947388,0.3575716614723205,0.342534452676773,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6902875304222107,0.2299060076475143,1.054249882698059,284.9629821777344,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,299.23175048828125,284.96173095703125,1.0,0.6010128259658813,1.0,1.0,0.0,1.0,-3.0840981006622314,3.0840904712677,7.645319783478044e-06,2.38123631477356,0.901358723640442,0.901358723640442,0.0,186.37405395507807,194.0,57538.1484375,0.0,2657.349609375,1.0,279.7577819824219,283.5225830078125,294.4857482910156,298.18536376953125,293.1499938964844,293.1499938964844,279.45001220703125,35957.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692413210868835,1.0,0.0,0.0,3.655561447143554,3.655585527420044,8.916645128920209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.015625,0.0,1539.0438232421875,1895.4371337890625,0.0,4034.5224609375,0.9064833521842957,1.0,0.0,3.0,1.0,0.0
12415500,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7271353006362915,0.2709034085273742,0.2481045573949813,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.895008385181427,0.5169169902801514,0.4927964210510254,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.952686071395874,0.6138765811920166,0.4303611516952514,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.7943063974380493,0.3572085797786712,0.3424124717712402,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.6884011030197144,0.2297194004058838,1.0542951822280884,284.8232421875,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,299.2257995605469,284.8149108886719,1.0,0.6020010113716125,1.0,1.0,0.0,1.0,-3.0834810733795166,3.0834734439849854,7.642307537025772e-06,2.380779504776001,0.8991633653640747,0.8991633653640747,0.0,188.27102661132807,194.0,58685.2265625,0.0,2666.118896484375,1.0,279.5010681152344,283.3581237792969,294.511474609375,298.3465270996094,293.1499938964844,293.1499938964844,279.45001220703125,36065.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764979481697084,1.0,0.0,0.0,3.654139757156372,3.654163837432861,8.909711368687567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.81640625,0.0,1538.26806640625,1895.4371337890625,0.0,4098.20849609375,0.9062010645866394,1.0,0.0,3.0,1.0,0.0
12415560,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.7246308922767639,0.2701403200626373,0.2475649714469909,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.8914942741394043,0.5154336094856262,0.4915749132633209,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.9499062299728394,0.6143239140510559,0.4307911992073059,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.7915517091751099,0.35661581158638,0.3420206308364868,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.6859847903251648,0.229339450597763,1.0533558130264282,284.771484375,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,299.2173156738281,284.7699279785156,1.0,0.6027992367744446,1.0,1.0,0.0,1.0,-3.080284357070923,3.080276727676392,7.6264886956778355e-06,2.378319263458252,0.8974093794822693,0.8974093794822693,0.0,190.41159057617188,197.0,58781.734375,0.0,2671.114013671875,1.0,279.4580993652344,283.31005859375,294.4906921386719,298.2873229980469,293.1499938964844,293.1499938964844,279.75,36162.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796762466430664,1.0,0.0,0.0,3.6502301692962646,3.650254249572754,8.890656317817047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.734375,0.0,1534.639892578125,1895.4371337890625,0.0,4125.90869140625,0.9054239988327026,1.0,0.0,3.0,1.0,0.0
12415620,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.721114993095398,0.2697083950042724,0.2469735890626907,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8863470554351807,0.5138206481933594,0.4897632598876953,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.946513295173645,0.6169851422309875,0.4323326349258423,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7876445055007935,0.3563568890094757,0.3416028618812561,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.6825014352798462,0.229155495762825,1.0522054433822632,284.9388732910156,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,299.2157897949219,284.94012451171875,1.0,0.6043230891227722,1.0,1.0,0.0,1.0,-3.0773520469665527,3.077344417572021,7.61149613026646e-06,2.375854969024658,0.8986099362373352,0.8986099362373352,0.0,193.69674682617188,200.0,57427.0703125,0.0,2682.635498046875,1.0,279.7421569824219,283.5020751953125,294.4193115234375,298.0652770996094,293.1499938964844,293.1499938964844,280.04998779296875,36046.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971079647541046,1.0,0.0,0.0,3.647673606872559,3.6476974487304688,8.878205903783964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.94775390625,0.0,1530.9307861328125,1895.4371337890625,0.0,4050.712646484375,0.9048006534576416,1.0,0.0,3.0,1.0,0.0
12415680,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.721114993095398,0.2697083950042724,0.2469735890626907,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8863470554351807,0.5138206481933594,0.4897632598876953,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.946513295173645,0.6169851422309875,0.4323326349258423,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7876445055007935,0.3563568890094757,0.3416028618812561,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.6825014352798462,0.229155495762825,1.0522054433822632,284.9388732910156,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,299.2157897949219,284.94012451171875,1.0,0.6043230891227722,1.0,1.0,0.0,1.0,-3.0773520469665527,3.077344417572021,7.61149613026646e-06,2.375854969024658,0.8986099362373352,0.8986099362373352,0.0,193.69674682617188,200.0,57427.0703125,0.0,2682.635498046875,1.0,279.7421569824219,283.5020751953125,294.4193115234375,298.0652770996094,293.1499938964844,293.1499938964844,280.04998779296875,36046.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971079647541046,1.0,0.0,0.0,3.647673606872559,3.6476974487304688,8.878205903783964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.94775390625,0.0,1530.9307861328125,1895.4371337890625,0.0,4050.712646484375,0.9048006534576416,1.0,0.0,3.0,1.0,0.0
12415740,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.7199348211288452,0.270289808511734,0.2473814934492111,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.8839880228042603,0.5135195851325989,0.4893018305301666,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.946256697177887,0.6210066676139832,0.4349903464317322,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.7862651944160461,0.3571341633796692,0.342197060585022,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.6813576817512512,0.2297622561454773,1.0544569492340088,285.1269836425781,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,299.2269592285156,285.1283264160156,1.0,0.606353759765625,1.0,1.0,0.0,1.0,-3.083895683288574,3.083888053894043,7.643623575859237e-06,2.380791425704956,0.9025211930274964,0.9025211930274964,0.0,195.7665405273437,203.0,56130.8046875,0.0,2706.379150390625,1.0,280.0417785644531,283.71148681640625,294.3989562988281,297.9486083984375,293.1499938964844,293.1499938964844,279.75,35842.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961372971534729,1.0,0.0,0.0,3.652867794036865,3.6528918743133545,8.903509183255665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.791015625,0.0,1535.1854248046875,1895.4371337890625,0.0,3964.8154296875,0.9058287739753724,1.0,0.0,3.0,1.0,0.0
12415800,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.7199348211288452,0.270289808511734,0.2473814934492111,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.8839880228042603,0.5135195851325989,0.4893018305301666,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.946256697177887,0.6210066676139832,0.4349903464317322,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.7862651944160461,0.3571341633796692,0.342197060585022,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.6813576817512512,0.2297622561454773,1.0544569492340088,285.1269836425781,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,299.2269592285156,285.1283264160156,1.0,0.606353759765625,1.0,1.0,0.0,1.0,-3.083895683288574,3.083888053894043,7.643623575859237e-06,2.380791425704956,0.9025211930274964,0.9025211930274964,0.0,195.7665405273437,203.0,56130.8046875,0.0,2706.379150390625,1.0,280.0417785644531,283.71148681640625,294.3989562988281,297.9486083984375,293.1499938964844,293.1499938964844,279.75,35842.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961372971534729,1.0,0.0,0.0,3.652867794036865,3.6528918743133545,8.903509183255665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.791015625,0.0,1535.1854248046875,1895.4371337890625,0.0,3964.8154296875,0.9058287739753724,1.0,0.0,3.0,1.0,0.0
