time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415860,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7178002595901489,0.2699263095855713,0.2475017607212066,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8805445432662964,0.512097179889679,0.4885144233703613,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9444741010665894,0.6232917904853821,0.4370907545089721,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7839799523353577,0.3571674525737762,0.3426527678966522,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6795077919960022,0.2299387902021408,1.056761384010315,284.9522705078125,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,299.2240600585937,284.9506225585937,1.0,0.6085787415504456,1.0,1.0,0.0,1.0,-3.088949203491211,3.08894157409668,7.66903849580558e-06,2.384835958480835,0.9011605978012084,0.9011605978012084,0.0,198.62014770507807,206.0,57391.23046875,0.0,2731.378173828125,1.0,279.7577819824219,283.51385498046875,294.4510192871094,298.14752197265625,293.1499938964844,293.1499938964844,279.45001220703125,35962.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713118672370912,1.0,0.0,0.0,3.655117034912109,3.655141115188599,8.914477120924857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.275390625,0.0,1538.587158203125,1895.4371337890625,0.0,4052.754638671875,0.9063854217529296,1.0,0.0,3.0,1.0,0.0
12415920,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7178002595901489,0.2699263095855713,0.2475017607212066,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8805445432662964,0.512097179889679,0.4885144233703613,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9444741010665894,0.6232917904853821,0.4370907545089721,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7839799523353577,0.3571674525737762,0.3426527678966522,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6795077919960022,0.2299387902021408,1.056761384010315,284.9522705078125,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,299.2240600585937,284.9506225585937,1.0,0.6085787415504456,1.0,1.0,0.0,1.0,-3.088949203491211,3.08894157409668,7.66903849580558e-06,2.384835958480835,0.9011605978012084,0.9011605978012084,0.0,198.62014770507807,206.0,57391.23046875,0.0,2731.378173828125,1.0,279.7577819824219,283.51385498046875,294.4510192871094,298.14752197265625,293.1499938964844,293.1499938964844,279.45001220703125,35962.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713118672370912,1.0,0.0,0.0,3.655117034912109,3.655141115188599,8.914477120924857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.275390625,0.0,1538.587158203125,1895.4371337890625,0.0,4052.754638671875,0.9063854217529296,1.0,0.0,3.0,1.0,0.0
12415980,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.7132725119590759,0.2684706449508667,0.2465599328279495,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503967285156,0.8745531439781189,0.5093033313751221,0.486331582069397,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.9394989013671876,0.6238622069358826,0.4378576278686523,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.7793292999267578,0.3560951054096222,0.342041403055191,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.6754499673843384,0.2292666733264923,1.0554325580596924,284.7505187988281,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,299.2073059082031,284.7485046386719,1.0,0.6102144122123718,1.0,1.0,0.0,1.0,-3.0837910175323486,3.0837833881378174,7.643679964530747e-06,2.3809502124786377,0.8968631029129028,0.8968631029129028,0.0,202.72080993652344,209.0,58516.875,0.0,2742.742431640625,1.0,279.45819091796875,283.2945251464844,294.4388732910156,298.2254943847656,293.1499938964844,293.1499938964844,279.75,36182.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818339943885804,1.0,0.0,0.0,3.6490824222564697,3.649106502532959,8.885065199137898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.8994140625,0.0,1533.5140380859375,1895.4371337890625,0.0,4144.64501953125,0.9051788449287416,1.0,0.0,3.0,1.0,0.0
12416040,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.7132725119590759,0.2684706449508667,0.2465599328279495,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503967285156,0.8745531439781189,0.5093033313751221,0.486331582069397,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.9394989013671876,0.6238622069358826,0.4378576278686523,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.7793292999267578,0.3560951054096222,0.342041403055191,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.6754499673843384,0.2292666733264923,1.0554325580596924,284.7505187988281,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,299.2073059082031,284.7485046386719,1.0,0.6102144122123718,1.0,1.0,0.0,1.0,-3.0837910175323486,3.0837833881378174,7.643679964530747e-06,2.3809502124786377,0.8968631029129028,0.8968631029129028,0.0,202.72080993652344,209.0,58516.875,0.0,2742.742431640625,1.0,279.45819091796875,283.2945251464844,294.4388732910156,298.2254943847656,293.1499938964844,293.1499938964844,279.75,36182.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818339943885804,1.0,0.0,0.0,3.6490824222564697,3.649106502532959,8.885065199137898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.8994140625,0.0,1533.5140380859375,1895.4371337890625,0.0,4144.64501953125,0.9051788449287416,1.0,0.0,3.0,1.0,0.0
12416100,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7109386324882507,0.2679803669452667,0.2460076808929443,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8716043829917908,0.5081883668899536,0.4851230978965759,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9370207190513612,0.624538242816925,0.4381432831287384,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7769939303398132,0.3557104468345642,0.341597706079483,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.6733582615852356,0.2289879471063614,1.054104566574097,284.8661193847656,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,299.2023620605469,284.873291015625,1.0,0.6108360290527344,1.0,1.0,0.0,1.0,-3.079882860183716,3.079875230789185,7.624170393683016e-06,2.377871513366699,0.8973985910415649,0.8973985910415649,0.0,204.6778564453125,209.0,57276.51171875,0.0,2745.290771484375,1.0,279.7012939453125,283.438720703125,294.3651123046875,297.9790954589844,293.1499938964844,293.1499938964844,279.75,36138.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763287901878356,1.0,0.0,0.0,3.6461708545684814,3.64619493484497,8.870892997947522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.12158203125,0.0,1529.947265625,1895.4371337890625,0.0,4096.73046875,0.9045525789260864,1.0,0.0,3.0,1.0,0.0
12416160,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.709548830986023,0.2678751349449157,0.2458326518535614,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8697083592414856,0.5075516700744629,0.4844065308570862,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.935832142829895,0.6257643699645996,0.4388945996761322,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7755951881408691,0.3556818962097168,0.3414927124977112,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6721017360687256,0.2289625704288482,1.0537878274917605,284.9066772460937,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,299.2027587890625,284.9074401855469,1.0,0.6115552186965942,1.0,1.0,0.0,1.0,-3.0792009830474854,3.079193353652954,7.6206406447454356e-06,2.377280235290528,0.897558331489563,0.897558331489563,0.0,206.07359313964844,212.0,57029.16015625,0.0,2751.277587890625,1.0,279.7422790527344,283.4791564941406,294.3487548828125,297.97705078125,293.1499938964844,293.1499938964844,280.04998779296875,36082.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732921719551086,1.0,0.0,0.0,3.645219087600708,3.645243167877197,8.866261964612931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.3662109375,0.0,1528.4759521484375,1895.4371337890625,0.0,4070.147705078125,0.9042745232582092,1.0,0.0,3.0,1.0,0.0
12416220,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.7081382870674133,0.2682762742042541,0.2460888177156448,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8673766255378723,0.5070768594741821,0.4837961792945862,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9351254105567932,0.6289796829223633,0.4410072267055511,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.7741551399230957,0.3562741875648498,0.3419262766838074,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.6708850860595703,0.2294330447912216,1.0554767847061155,285.0826721191406,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,299.2106628417969,285.0835266113281,1.0,0.6133687496185303,1.0,1.0,0.0,1.0,-3.0838589668273926,3.0838513374328613,7.643620847375132e-06,2.380837917327881,0.9007981419563292,0.9007981419563292,0.0,208.2120819091797,215.0,55587.16015625,0.0,2771.78369140625,1.0,280.041748046875,283.68072509765625,294.3080139160156,297.8314514160156,293.1499938964844,293.1499938964844,279.75,35895.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635401964187622,1.0,0.0,0.0,3.648510456085205,3.6485345363616943,8.882280440047907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.42578125,0.0,1530.7293701171875,1895.4371337890625,0.0,3984.080078125,0.9048877954483032,1.0,0.0,3.0,1.0,0.0
12416280,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.7081382870674133,0.2682762742042541,0.2460888177156448,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8673766255378723,0.5070768594741821,0.4837961792945862,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9351254105567932,0.6289796829223633,0.4410072267055511,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.7741551399230957,0.3562741875648498,0.3419262766838074,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.6708850860595703,0.2294330447912216,1.0554767847061155,285.0826721191406,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,299.2106628417969,285.0835266113281,1.0,0.6133687496185303,1.0,1.0,0.0,1.0,-3.0838589668273926,3.0838513374328613,7.643620847375132e-06,2.380837917327881,0.9007981419563292,0.9007981419563292,0.0,208.2120819091797,215.0,55587.16015625,0.0,2771.78369140625,1.0,280.041748046875,283.68072509765625,294.3080139160156,297.8314514160156,293.1499938964844,293.1499938964844,279.75,35895.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635401964187622,1.0,0.0,0.0,3.648510456085205,3.6485345363616943,8.882280440047907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.42578125,0.0,1530.7293701171875,1895.4371337890625,0.0,3984.080078125,0.9048877954483032,1.0,0.0,3.0,1.0,0.0
12416340,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7057403326034546,0.2677198350429535,0.2460451424121856,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8640733957290649,0.505469024181366,0.4828426539897918,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9329332113265992,0.630386233329773,0.4425196051597595,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.771885871887207,0.3560967147350311,0.3421954214572906,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6690300107002258,0.2294580489397049,1.0571465492248535,284.8955078125,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,299.2049255371094,284.8933410644531,1.0,0.6153461337089539,1.0,1.0,0.0,1.0,-3.086821794509888,3.0868139266967773,7.658853064640425e-06,2.383349657058716,0.8985990881919861,0.8985990881919861,0.0,211.1260986328125,218.0,56683.36328125,0.0,2793.024658203125,1.0,279.7578125,283.4752197265625,294.3388366699219,297.9991455078125,293.1499938964844,293.1499938964844,280.04998779296875,36034.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734933376312256,1.0,0.0,0.0,3.64814805984497,3.648171901702881,8.880515451892279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.10986328125,0.0,1531.3665771484375,1895.4371337890625,0.0,4071.912109375,0.9048734903335572,1.0,0.0,3.0,1.0,0.0
12416400,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7057403326034546,0.2677198350429535,0.2460451424121856,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8640733957290649,0.505469024181366,0.4828426539897918,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9329332113265992,0.630386233329773,0.4425196051597595,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.771885871887207,0.3560967147350311,0.3421954214572906,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6690300107002258,0.2294580489397049,1.0571465492248535,284.8955078125,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,299.2049255371094,284.8933410644531,1.0,0.6153461337089539,1.0,1.0,0.0,1.0,-3.086821794509888,3.0868139266967773,7.658853064640425e-06,2.383349657058716,0.8985990881919861,0.8985990881919861,0.0,211.1260986328125,218.0,56683.36328125,0.0,2793.024658203125,1.0,279.7578125,283.4752197265625,294.3388366699219,297.9991455078125,293.1499938964844,293.1499938964844,280.04998779296875,36034.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734933376312256,1.0,0.0,0.0,3.64814805984497,3.648171901702881,8.880515451892279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.10986328125,0.0,1531.3665771484375,1895.4371337890625,0.0,4071.912109375,0.9048734903335572,1.0,0.0,3.0,1.0,0.0
12416460,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7025381922721863,0.2672860026359558,0.2456150501966476,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8600473403930664,0.5040433406829834,0.4814100265502929,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.929804027080536,0.632205605506897,0.443630188703537,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7688751220703125,0.3559296429157257,0.3420322239398956,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.6664162278175354,0.2293683737516403,1.0570735931396484,285.0429077148437,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,299.20184326171875,285.04327392578125,1.0,0.6170461177825928,1.0,1.0,0.0,1.0,-3.0856289863586426,3.085621356964112,7.65298682381399e-06,2.3824496269226074,0.9010578989982604,0.9010578989982604,0.0,214.4162139892578,221.0,55182.26953125,-0.0,2807.96435546875,1.0,280.04217529296875,283.6529541015625,294.2447204589844,297.758544921875,293.1499938964844,293.1499938964844,279.75,35910.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656777381896972,1.0,0.0,0.0,3.650765657424927,3.650789499282837,8.893263725440193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.14892578125,0.0,1533.3477783203125,1895.4371337890625,0.0,4003.032958984375,0.9053968787193298,1.0,0.0,3.0,1.0,0.0
12416520,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7025381922721863,0.2672860026359558,0.2456150501966476,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8600473403930664,0.5040433406829834,0.4814100265502929,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.929804027080536,0.632205605506897,0.443630188703537,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7688751220703125,0.3559296429157257,0.3420322239398956,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.6664162278175354,0.2293683737516403,1.0570735931396484,285.0429077148437,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,299.20184326171875,285.04327392578125,1.0,0.6170461177825928,1.0,1.0,0.0,1.0,-3.0856289863586426,3.085621356964112,7.65298682381399e-06,2.3824496269226074,0.9010578989982604,0.9010578989982604,0.0,214.4162139892578,221.0,55182.26953125,-0.0,2807.96435546875,1.0,280.04217529296875,283.6529541015625,294.2447204589844,297.758544921875,293.1499938964844,293.1499938964844,279.75,35910.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656777381896972,1.0,0.0,0.0,3.650765657424927,3.650789499282837,8.893263725440193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.14892578125,0.0,1533.3477783203125,1895.4371337890625,0.0,4003.032958984375,0.9053968787193298,1.0,0.0,3.0,1.0,0.0
12416580,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.6987767219543457,0.2659907937049866,0.2449326068162918,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8555697202682495,0.5016223192214966,0.4797080457210541,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.9259653091430664,0.6325637102127075,0.4444124698638916,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.7653804421424866,0.354965478181839,0.3416041433811188,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.663273274898529,0.2286476641893386,1.0557527542114258,284.8473205566406,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,299.1884765625,284.8448486328125,1.0,0.6185524463653564,1.0,1.0,0.0,1.0,-3.081613063812256,3.0816054344177246,7.633620043634437e-06,2.379574775695801,0.8981534838676453,0.8981534838676453,0.0,218.05929565429688,224.0,56195.125,-0.0,2819.066162109375,1.0,279.7578125,283.4427490234375,294.26025390625,297.89312744140625,293.1499938964844,293.1499938964844,280.04998779296875,36078.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743911623954772,1.0,0.0,0.0,3.648815155029297,3.648838996887207,8.883763484845986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.4736328125,0.0,1532.435302734375,1895.4371337890625,0.0,4079.780517578125,0.9050496220588684,1.0,0.0,3.0,1.0,0.0
12416640,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.6987767219543457,0.2659907937049866,0.2449326068162918,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8555697202682495,0.5016223192214966,0.4797080457210541,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.9259653091430664,0.6325637102127075,0.4444124698638916,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.7653804421424866,0.354965478181839,0.3416041433811188,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.663273274898529,0.2286476641893386,1.0557527542114258,284.8473205566406,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,299.1884765625,284.8448486328125,1.0,0.6185524463653564,1.0,1.0,0.0,1.0,-3.081613063812256,3.0816054344177246,7.633620043634437e-06,2.379574775695801,0.8981534838676453,0.8981534838676453,0.0,218.05929565429688,224.0,56195.125,-0.0,2819.066162109375,1.0,279.7578125,283.4427490234375,294.26025390625,297.89312744140625,293.1499938964844,293.1499938964844,280.04998779296875,36078.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743911623954772,1.0,0.0,0.0,3.648815155029297,3.648838996887207,8.883763484845986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.4736328125,0.0,1532.435302734375,1895.4371337890625,0.0,4079.780517578125,0.9050496220588684,1.0,0.0,3.0,1.0,0.0
12416700,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.6963816285133362,0.2653511166572571,0.2443111687898636,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8528903126716614,0.5004244446754456,0.4785032570362091,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9234511256217957,0.6328384876251221,0.4444768130779266,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7631871700286865,0.3544390201568603,0.3410889804363251,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6612420678138733,0.2281943410634994,1.053885817527771,284.9565124511719,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,299.1823425292969,284.96319580078125,1.0,0.619069516658783,1.0,1.0,0.0,1.0,-3.0766284465789795,3.076620817184448,7.608946361870039e-06,2.3757266998291016,0.8992283344268799,0.8992283344268799,0.0,220.0843048095703,224.0,54921.00390625,-0.0,2819.710693359375,1.0,280.00128173828125,283.5830078125,294.1868591308594,297.65240478515625,293.1499938964844,293.1499938964844,280.04998779296875,36027.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685806632041932,1.0,0.0,0.0,3.648026704788208,3.648050785064697,8.879924848770315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.416015625,0.0,1531.1827392578125,1895.4371337890625,0.0,4028.6953125,0.9048911333084106,1.0,0.0,3.0,1.0,0.0
12416760,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6947242617607117,0.2650077044963836,0.2439713180065155,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8509435653686523,0.4995917975902557,0.4776646196842193,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9219104647636414,0.6335703730583191,0.4449264109134674,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7616470456123352,0.3541766703128814,0.3408172130584717,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6597741842269897,0.2279128730297088,1.0526539087295532,284.990478515625,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,299.1804504394531,284.9906921386719,1.0,0.6196272969245911,1.0,1.0,0.0,1.0,-3.0739402770996094,3.073932647705078,7.595613169542048e-06,2.373632907867432,0.89988112449646,0.89988112449646,0.0,221.65415954589844,227.0,54642.3125,-0.0,2822.562744140625,1.0,280.04229736328125,283.619384765625,294.1689758300781,297.6482849121094,293.1499938964844,293.1499938964844,280.3500061035156,35971.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651824831962584,1.0,0.0,0.0,3.649174451828003,3.649198532104492,8.88551369371271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.400390625,0.0,1532.0338134765625,1895.4371337890625,0.0,3998.646240234375,0.9050811529159546,1.0,0.0,3.0,1.0,0.0
12416820,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.6924453377723694,0.2647759020328522,0.2437312006950378,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.8480705618858337,0.4985210001468658,0.4765833020210266,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.920067310333252,0.6356326341629028,0.4462987184524536,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.7595095038414001,0.3541151583194732,0.3407195806503296,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.6577020287513733,0.2276892960071563,1.0516327619552612,285.1537170410156,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,299.1824035644531,285.1540832519531,1.0,0.6209375262260437,1.0,1.0,0.0,1.0,-3.072650909423828,3.072643280029297,7.589290362375323e-06,2.372657299041748,0.9039810299873352,0.9039810299873352,0.0,224.2484130859375,215.0,53143.58203125,-0.0,2833.58349609375,1.0,280.341796875,283.81365966796875,294.1255798339844,297.4963073730469,293.1499938964844,293.1499938964844,280.04998779296875,35790.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541229009628296,1.0,0.0,0.0,3.656416654586792,3.656440734863281,8.920817435864592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.57763671875,0.0,1538.7501220703125,1895.4371337890625,0.0,3900.02734375,0.906582772731781,1.0,0.0,3.0,1.0,0.0
12416880,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.6924453377723694,0.2647759020328522,0.2437312006950378,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.8480705618858337,0.4985210001468658,0.4765833020210266,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.920067310333252,0.6356326341629028,0.4462987184524536,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.7595095038414001,0.3541151583194732,0.3407195806503296,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.6577020287513733,0.2276892960071563,1.0516327619552612,285.1537170410156,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,299.1824035644531,285.1540832519531,1.0,0.6209375262260437,1.0,1.0,0.0,1.0,-3.072650909423828,3.072643280029297,7.589290362375323e-06,2.372657299041748,0.9039810299873352,0.9039810299873352,0.0,224.2484130859375,215.0,53143.58203125,-0.0,2833.58349609375,1.0,280.341796875,283.81365966796875,294.1255798339844,297.4963073730469,293.1499938964844,293.1499938964844,280.04998779296875,35790.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541229009628296,1.0,0.0,0.0,3.656416654586792,3.656440734863281,8.920817435864592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.57763671875,0.0,1538.7501220703125,1895.4371337890625,0.0,3900.02734375,0.906582772731781,1.0,0.0,3.0,1.0,0.0
12416940,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.6938380002975464,0.2634962201118469,0.2428367435932159,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8495587706565857,0.4961907863616943,0.4747466444969177,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.923774778842926,0.6357300877571106,0.4467651844024658,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.7613426446914673,0.3531422913074493,0.340039312839508,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.6591426730155945,0.226872369647026,1.0485838651657104,284.9538269042969,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,299.17059326171875,284.9511108398437,1.0,0.6178609132766724,1.0,1.0,0.0,1.0,-3.065462112426758,3.0654547214508057,7.554489457106683e-06,2.367386817932129,0.902475357055664,0.902475357055664,0.0,220.98297119140625,203.0,54187.7109375,-0.0,2802.08984375,1.0,280.0577392578125,283.6009216308594,294.1654968261719,297.6669006347656,293.1499938964844,293.1499938964844,279.75,35937.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633556604385376,1.0,0.0,0.0,3.659690380096436,3.659714460372925,8.93679839464312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.87255859375,0.0,1543.510009765625,1895.4371337890625,0.0,3982.44140625,0.9073870182037354,1.0,0.0,3.0,1.0,0.0
12417000,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.6938380002975464,0.2634962201118469,0.2428367435932159,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8495587706565857,0.4961907863616943,0.4747466444969177,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.923774778842926,0.6357300877571106,0.4467651844024658,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.7613426446914673,0.3531422913074493,0.340039312839508,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.6591426730155945,0.226872369647026,1.0485838651657104,284.9538269042969,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,299.17059326171875,284.9511108398437,1.0,0.6178609132766724,1.0,1.0,0.0,1.0,-3.065462112426758,3.0654547214508057,7.554489457106683e-06,2.367386817932129,0.902475357055664,0.902475357055664,0.0,220.98297119140625,203.0,54187.7109375,-0.0,2802.08984375,1.0,280.0577392578125,283.6009216308594,294.1654968261719,297.6669006347656,293.1499938964844,293.1499938964844,279.75,35937.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633556604385376,1.0,0.0,0.0,3.659690380096436,3.659714460372925,8.93679839464312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.87255859375,0.0,1543.510009765625,1895.4371337890625,0.0,3982.44140625,0.9073870182037354,1.0,0.0,3.0,1.0,0.0
12417060,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.6957876086235046,0.2611055374145508,0.2407037764787674,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.8521447777748108,0.4924339056015014,0.4712972640991211,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72705078125,0.9289334416389464,0.6340281963348389,0.4456875622272491,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.7640871405601501,0.3510023355484009,0.3380590081214905,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.6612451076507568,0.2251537591218948,1.0408339500427246,284.7274475097656,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,299.1462707519531,284.72442626953125,1.0,0.6119422912597656,1.0,1.0,0.0,1.0,-3.0457684993743896,3.045761108398437,7.458131221937947e-06,2.352344751358032,0.8977050185203552,0.8977050185203552,0.0,214.9740295410156,191.0,55102.05078125,-0.0,2731.79638671875,1.0,279.7581787109375,283.36737060546875,294.14501953125,297.72149658203125,293.1499938964844,293.1499938964844,280.04998779296875,36190.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732120037078856,1.0,0.0,0.0,3.653495311737061,3.65351939201355,8.906568496058753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.34912109375,0.0,1538.4842529296875,1895.4371337890625,0.0,4069.4443359375,0.9061657786369324,1.0,0.0,3.0,1.0,0.0
12417120,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.6957876086235046,0.2611055374145508,0.2407037764787674,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.8521447777748108,0.4924339056015014,0.4712972640991211,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72705078125,0.9289334416389464,0.6340281963348389,0.4456875622272491,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.7640871405601501,0.3510023355484009,0.3380590081214905,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.6612451076507568,0.2251537591218948,1.0408339500427246,284.7274475097656,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,299.1462707519531,284.72442626953125,1.0,0.6119422912597656,1.0,1.0,0.0,1.0,-3.0457684993743896,3.045761108398437,7.458131221937947e-06,2.352344751358032,0.8977050185203552,0.8977050185203552,0.0,214.9740295410156,191.0,55102.05078125,-0.0,2731.79638671875,1.0,279.7581787109375,283.36737060546875,294.14501953125,297.72149658203125,293.1499938964844,293.1499938964844,280.04998779296875,36190.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732120037078856,1.0,0.0,0.0,3.653495311737061,3.65351939201355,8.906568496058753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.34912109375,0.0,1538.4842529296875,1895.4371337890625,0.0,4069.4443359375,0.9061657786369324,1.0,0.0,3.0,1.0,0.0
12417180,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.700376570224762,0.2595687508583069,0.2387019842863083,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8576546311378479,0.4896537959575653,0.4679689705371856,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9380021691322328,0.6337805390357971,0.444880872964859,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.769428551197052,0.3494948744773865,0.3360329270362854,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.6655102968215942,0.2237773835659027,1.0322623252868652,284.8627624511719,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,299.13433837890625,284.8627319335937,1.0,0.6044176816940308,1.0,1.0,0.0,1.0,-3.0256409645080566,3.0256335735321045,7.359687970165396e-06,2.3367161750793457,0.8976722955703735,0.8976722955703735,0.0,206.12332153320312,179.0,53438.546875,-0.0,2646.830322265625,1.0,280.0422058105469,283.5414428710937,294.04620361328125,297.4527282714844,293.1499938964844,293.1499938964844,280.3500061035156,36123.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624024033546448,1.0,0.0,0.0,3.6482181549072266,3.648242235183716,8.880857649273821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.08837890625,0.0,1532.1097412109375,1895.4371337890625,0.0,3973.971923828125,0.904968798160553,1.0,0.0,3.0,1.0,0.0
12417240,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.700376570224762,0.2595687508583069,0.2387019842863083,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8576546311378479,0.4896537959575653,0.4679689705371856,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9380021691322328,0.6337805390357971,0.444880872964859,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.769428551197052,0.3494948744773865,0.3360329270362854,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.6655102968215942,0.2237773835659027,1.0322623252868652,284.8627624511719,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,299.13433837890625,284.8627319335937,1.0,0.6044176816940308,1.0,1.0,0.0,1.0,-3.0256409645080566,3.0256335735321045,7.359687970165396e-06,2.3367161750793457,0.8976722955703735,0.8976722955703735,0.0,206.12332153320312,179.0,53438.546875,-0.0,2646.830322265625,1.0,280.0422058105469,283.5414428710937,294.04620361328125,297.4527282714844,293.1499938964844,293.1499938964844,280.3500061035156,36123.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624024033546448,1.0,0.0,0.0,3.6482181549072266,3.648242235183716,8.880857649273821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.08837890625,0.0,1532.1097412109375,1895.4371337890625,0.0,3973.971923828125,0.904968798160553,1.0,0.0,3.0,1.0,0.0
12417300,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.704136848449707,0.2592070698738098,0.2380602359771728,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.861976683139801,0.4887611865997314,0.4667654633522033,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9444183707237244,0.6342326402664185,0.4449026882648468,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7735413908958435,0.3491267263889313,0.3353562951087951,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6689358353614807,0.2233761847019195,1.0290498733520508,284.9863586425781,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,299.13348388671875,284.9935913085937,1.0,0.6004916429519653,1.0,1.0,0.0,1.0,-3.0187695026397705,3.0187621116638184,7.32625312593882e-06,2.331390619277954,0.8991025686264038,0.8991025686264038,0.0,200.7458648681641,179.0,52129.94140625,-0.0,2605.929443359375,1.0,280.2987365722656,283.6969909667969,294.00177001953125,297.2665405273437,293.1499938964844,293.1499938964844,280.3500061035156,36036.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539987444877625,1.0,0.0,0.0,3.647601366043091,3.64762544631958,8.877854611455405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.2255859375,0.0,1530.778076171875,1895.4371337890625,0.0,3898.913818359375,0.9048097729682922,1.0,0.0,3.0,1.0,0.0
12417360,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7087838649749756,0.2590392529964447,0.2376474887132644,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8673021197319031,0.4881127774715423,0.4658658504486084,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.951843798160553,0.6349184513092041,0.4451826810836792,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7785796523094177,0.3489613234996795,0.3349159359931946,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6732132434844971,0.2231447398662567,1.026679515838623,285.0223083496094,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,299.1351623535156,285.0224609375,1.0,0.5965782999992371,1.0,1.0,0.0,1.0,-3.014146327972412,3.014139175415039,7.303819074877538e-06,2.327815055847168,0.8999902606010437,0.8999902606010437,0.0,194.93234252929688,167.0,51850.83203125,-0.0,2567.22265625,1.0,280.34185791015625,283.73614501953125,294.006591796875,297.2967834472656,293.1499938964844,293.1499938964844,280.6499938964844,35963.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496657848358154,1.0,0.0,0.0,3.649025201797485,3.649049043655396,8.88478666638548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.06982421875,0.0,1531.8114013671875,1895.4371337890625,0.0,3859.95068359375,0.9050464034080504,1.0,0.0,3.0,1.0,0.0
12417420,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829528808594,0.718977689743042,0.2589599788188934,0.2370565980672836,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.8798360228538513,0.4871588051319122,0.4643969535827636,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831359863281,0.9676536917686462,0.6364534497261047,0.4458609819412231,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.7903569340705872,0.3489181399345398,0.334319144487381,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.6833932995796204,0.2229670882225036,1.0232468843460083,285.18310546875,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,299.1407470703125,285.18328857421875,1.0,0.588793158531189,1.0,1.0,0.0,1.0,-3.0076379776000977,3.0076308250427246,7.272399216162739e-06,2.322826147079468,0.9044674038887024,0.9044674038887024,0.0,182.90426635742188,155.0,50352.55859375,-0.0,2493.2041015625,1.0,280.64178466796875,283.9306945800781,293.9837646484375,297.1762390136719,293.1499938964844,293.1499938964844,280.3500061035156,35767.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378008246421814,1.0,0.0,0.0,3.657126426696777,3.6571505069732666,8.924280905375781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.89501953125,0.0,1539.369873046875,1895.4371337890625,0.0,3752.42919921875,0.906727135181427,1.0,0.0,3.0,1.0,0.0
12417480,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829528808594,0.718977689743042,0.2589599788188934,0.2370565980672836,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.8798360228538513,0.4871588051319122,0.4643969535827636,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831359863281,0.9676536917686462,0.6364534497261047,0.4458609819412231,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.7903569340705872,0.3489181399345398,0.334319144487381,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.6833932995796204,0.2229670882225036,1.0232468843460083,285.18310546875,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,299.1407470703125,285.18328857421875,1.0,0.588793158531189,1.0,1.0,0.0,1.0,-3.0076379776000977,3.0076308250427246,7.272399216162739e-06,2.322826147079468,0.9044674038887024,0.9044674038887024,0.0,182.90426635742188,155.0,50352.55859375,-0.0,2493.2041015625,1.0,280.64178466796875,283.9306945800781,293.9837646484375,297.1762390136719,293.1499938964844,293.1499938964844,280.3500061035156,35767.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378008246421814,1.0,0.0,0.0,3.657126426696777,3.6571505069732666,8.924280905375781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.89501953125,0.0,1539.369873046875,1895.4371337890625,0.0,3752.42919921875,0.906727135181427,1.0,0.0,3.0,1.0,0.0
12417540,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7283107042312622,0.2577279508113861,0.2359297275543213,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8924230933189392,0.4848113358020782,0.4622569680213928,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.981516659259796,0.6357579827308655,0.4455888867378235,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8020927309989929,0.3478395640850067,0.333253264427185,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6936427354812622,0.222154214978218,1.0187863111495972,284.9787902832031,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,299.1314697265625,284.9758605957031,1.0,0.5807603001594543,1.0,1.0,0.0,1.0,-2.996754169464112,2.996746778488159,7.220414317998802e-06,2.314658164978028,0.9032654762268066,0.9032654762268066,0.0,171.63502502441406,143.0,51381.71484375,-0.0,2415.320556640625,1.0,280.35772705078125,283.7160949707031,294.0360412597656,297.360107421875,293.1499938964844,293.1499938964844,280.04998779296875,35909.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476354122161864,1.0,0.0,0.0,3.6614699363708496,3.661494016647339,8.945492027123692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.01123046875,0.0,1545.286865234375,1895.4371337890625,0.0,3841.635009765625,0.907766044139862,1.0,0.0,3.0,1.0,0.0
12417600,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7283107042312622,0.2577279508113861,0.2359297275543213,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8924230933189392,0.4848113358020782,0.4622569680213928,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.981516659259796,0.6357579827308655,0.4455888867378235,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8020927309989929,0.3478395640850067,0.333253264427185,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6936427354812622,0.222154214978218,1.0187863111495972,284.9787902832031,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,299.1314697265625,284.9758605957031,1.0,0.5807603001594543,1.0,1.0,0.0,1.0,-2.996754169464112,2.996746778488159,7.220414317998802e-06,2.314658164978028,0.9032654762268066,0.9032654762268066,0.0,171.63502502441406,143.0,51381.71484375,-0.0,2415.320556640625,1.0,280.35772705078125,283.7160949707031,294.0360412597656,297.360107421875,293.1499938964844,293.1499938964844,280.04998779296875,35909.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476354122161864,1.0,0.0,0.0,3.6614699363708496,3.661494016647339,8.945492027123692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.01123046875,0.0,1545.286865234375,1895.4371337890625,0.0,3841.635009765625,0.907766044139862,1.0,0.0,3.0,1.0,0.0
12417660,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494812011719,0.7358688116073608,0.2553083300590515,0.2336334884166717,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7482604980469,0.9033011198043824,0.4809650480747223,0.4585773646831512,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.9921884536743164,0.633116602897644,0.4437658488750458,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488098144531,0.8119430541992188,0.3455193340778351,0.3309578001499176,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499084472656,0.702248752117157,0.2203993648290634,1.0101549625396729,284.7484130859375,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,299.1098327636719,284.74517822265625,1.0,0.5717867016792297,1.0,1.0,0.0,1.0,-2.97425389289856,2.9742467403411865,7.112762887118151e-06,2.2974374294281006,0.8987496495246887,0.8987496495246887,0.0,161.45640563964844,131.0,52287.20703125,-0.0,2322.6005859375,1.0,280.0581359863281,283.4805603027344,294.02069091796875,297.4203796386719,293.1499938964844,293.1499938964844,280.3500061035156,36159.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958248257637024,1.0,0.0,0.0,3.6564137935638414,3.656437873840332,8.920802656575688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.8662109375,0.0,1541.51416015625,1895.4371337890625,0.0,3936.955322265625,0.9067975282669068,1.0,0.0,3.0,1.0,0.0
