time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417720,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494812011719,0.7358688116073608,0.2553083300590515,0.2336334884166717,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7482604980469,0.9033011198043824,0.4809650480747223,0.4585773646831512,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.9921884536743164,0.633116602897644,0.4437658488750458,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488098144531,0.8119430541992188,0.3455193340778351,0.3309578001499176,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499084472656,0.702248752117157,0.2203993648290634,1.0101549625396729,284.7484130859375,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,299.1098327636719,284.74517822265625,1.0,0.5717867016792297,1.0,1.0,0.0,1.0,-2.97425389289856,2.9742467403411865,7.112762887118151e-06,2.2974374294281006,0.8987496495246887,0.8987496495246887,0.0,161.45640563964844,131.0,52287.20703125,-0.0,2322.6005859375,1.0,280.0581359863281,283.4805603027344,294.02069091796875,297.4203796386719,293.1499938964844,293.1499938964844,280.3500061035156,36159.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958248257637024,1.0,0.0,0.0,3.6564137935638414,3.656437873840332,8.920802656575688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.8662109375,0.0,1541.51416015625,1895.4371337890625,0.0,3936.955322265625,0.9067975282669068,1.0,0.0,3.0,1.0,0.0
12417780,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7444887161254883,0.2536526322364807,0.2315109074115753,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9162361025810242,0.4780018627643585,0.4550638496875763,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.6321448683738708,0.4373589158058166,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8221744894981384,0.3437488377094269,0.328668862581253,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7114657759666443,0.218911200761795,1.0010102987289429,284.8796691894531,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,299.0991516113281,284.87872314453125,1.0,0.5619567036628723,1.0,1.0,0.0,1.0,-2.946141481399536,2.946134328842163,6.979024419706548e-06,2.275758981704712,0.8989256620407104,0.8989256620407104,0.0,151.23153686523438,119.0,50589.4921875,-0.0,2221.0419921875,1.0,280.3422241210937,283.6521911621094,293.9194030761719,297.15093994140625,293.1499938964844,293.1499938964844,280.6499938964844,36094.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946858823299408,1.0,0.0,0.0,3.6522257328033447,3.652249813079834,8.900378816179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.15185546875,0.0,1536.355224609375,1895.4371337890625,0.0,3834.6201171875,0.9058439135551452,1.0,0.0,3.0,1.0,0.0
12417840,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7444887161254883,0.2536526322364807,0.2315109074115753,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9162361025810242,0.4780018627643585,0.4550638496875763,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.6321448683738708,0.4373589158058166,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8221744894981384,0.3437488377094269,0.328668862581253,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7114657759666443,0.218911200761795,1.0010102987289429,284.8796691894531,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,299.0991516113281,284.87872314453125,1.0,0.5619567036628723,1.0,1.0,0.0,1.0,-2.946141481399536,2.946134328842163,6.979024419706548e-06,2.275758981704712,0.8989256620407104,0.8989256620407104,0.0,151.23153686523438,119.0,50589.4921875,-0.0,2221.0419921875,1.0,280.3422241210937,283.6521911621094,293.9194030761719,297.15093994140625,293.1499938964844,293.1499938964844,280.6499938964844,36094.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946858823299408,1.0,0.0,0.0,3.6522257328033447,3.652249813079834,8.900378816179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.15185546875,0.0,1536.355224609375,1895.4371337890625,0.0,3834.6201171875,0.9058439135551452,1.0,0.0,3.0,1.0,0.0
12417900,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7489991784095764,0.2531747817993164,0.2308237999677658,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9230450987815856,0.4769574701786041,0.4537816047668457,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.6335059404373169,0.4278411269187927,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8271985650062561,0.3431873023509979,0.3278745710849762,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158458232879639,0.2183959186077118,0.997576892375946,284.9930725097656,284.95001220703125,294.22613525390625,290.9457397460937,294.2281188964844,299.1015014648437,284.99957275390625,1.0,0.5565634965896606,1.0,1.0,0.0,1.0,-2.927154302597046,2.927147388458252,6.889619726280216e-06,2.261207103729248,0.9002972841262817,0.9002972841262817,0.0,146.46136474609375,119.0,49179.6171875,-0.0,2164.253662109375,1.0,280.5988464355469,283.80108642578125,293.8727722167969,296.9597473144531,293.1499938964844,293.1499938964844,280.6499938964844,36017.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377525448799132,1.0,0.0,0.0,3.651922225952149,3.6519463062286377,8.89890031885443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.9248046875,0.0,1535.4417724609375,1895.4371337890625,0.0,3751.98974609375,0.9057596921920776,1.0,0.0,3.0,1.0,0.0
12417960,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7545741200447083,0.2528677582740783,0.2303430289030075,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9313178658485411,0.4761342108249664,0.4527780413627624,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.6361663937568665,0.4172259271144867,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8332194089889526,0.3427960872650146,0.327286422252655,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7209762334823608,0.2180254012346267,0.994871199131012,285.0174865722656,284.95001220703125,294.1744689941406,290.9336242675781,294.17645263671875,299.1102600097656,285.0164794921875,1.0,0.5510001182556152,1.0,1.0,0.0,1.0,-2.9086508750915527,2.908643960952759,6.802772986702621e-06,2.2469048500061035,0.9010396003723145,0.9010396003723145,0.0,141.34786987304688,107.0,48768.53515625,-0.0,2107.184326171875,1.0,280.64190673828125,283.831787109375,293.8765563964844,296.9815673828125,293.1499938964844,293.1499938964844,280.3500061035156,35956.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93257874250412,1.0,0.0,0.0,3.6534135341644287,3.653437614440918,8.906170023692539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.38134765625,0.0,1536.6427001953125,1895.4371337890625,0.0,3704.755126953125,0.90601909160614,1.0,0.0,3.0,1.0,0.0
12418020,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.7662180066108704,0.2511343359947204,0.2288142889738083,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.9482580423355104,0.4731532633304596,0.4500780999660492,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.9990000128746032,0.6416450142860413,0.3956160545349121,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.8459113240242004,0.340997576713562,0.3255957961082458,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7314352989196777,0.2166763544082641,0.9882338643074036,284.78741455078125,285.0484619140625,294.07061767578125,290.9091796875,294.0726318359375,299.1251220703125,284.7833557128906,1.0,0.5392357110977173,1.0,1.0,0.0,1.0,-2.867592096328736,2.8675854206085205,6.612261131522246e-06,2.215272188186645,0.8952977657318115,0.8952977657318115,0.0,131.1697998046875,110.0,49393.59765625,-0.0,1988.642822265625,1.0,280.3578186035156,283.60040283203125,293.9260559082031,297.1351013183594,293.1499938964844,293.1499938964844,280.6499938964844,36238.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397894144058228,1.0,0.0,0.0,3.646607160568237,3.646631240844727,8.873015531207784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.921875,0.0,1531.179443359375,1895.4371337890625,0.0,3770.530029296875,0.9046406149864196,1.0,0.0,3.0,1.0,0.0
12418080,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.7662180066108704,0.2511343359947204,0.2288142889738083,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.9482580423355104,0.4731532633304596,0.4500780999660492,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.9990000128746032,0.6416450142860413,0.3956160545349121,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.8459113240242004,0.340997576713562,0.3255957961082458,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7314352989196777,0.2166763544082641,0.9882338643074036,284.78741455078125,285.0484619140625,294.07061767578125,290.9091796875,294.0726318359375,299.1251220703125,284.7833557128906,1.0,0.5392357110977173,1.0,1.0,0.0,1.0,-2.867592096328736,2.8675854206085205,6.612261131522246e-06,2.215272188186645,0.8952977657318115,0.8952977657318115,0.0,131.1697998046875,110.0,49393.59765625,-0.0,1988.642822265625,1.0,280.3578186035156,283.60040283203125,293.9260559082031,297.1351013183594,293.1499938964844,293.1499938964844,280.6499938964844,36238.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397894144058228,1.0,0.0,0.0,3.646607160568237,3.646631240844727,8.873015531207784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.921875,0.0,1531.179443359375,1895.4371337890625,0.0,3770.530029296875,0.9046406149864196,1.0,0.0,3.0,1.0,0.0
12418140,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7723948359489441,0.2497090399265289,0.2271372526884079,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.956850528717041,0.4705569446086883,0.4471656084060669,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9990000128746032,0.6478301286697388,0.3834320306777954,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8528518676757812,0.3393788933753967,0.3236880004405975,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7369140982627869,0.2154524475336074,0.98121976852417,284.9173889160156,285.17779541015625,293.96630859375,290.88433837890625,293.9683837890625,299.1455993652344,284.917236328125,1.0,0.531897246837616,1.0,1.0,0.0,1.0,-2.8366854190826416,2.836678981781006,6.469922482210677e-06,2.191136121749878,0.8920339345932007,0.8920339345932007,0.0,125.33573150634766,128.0,47652.46875,-0.0,1910.318115234375,1.0,280.6421203613281,283.7737121582031,293.8375549316406,296.8843688964844,293.1499938964844,293.1499938964844,280.95001220703125,36311.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270706176757812,1.0,0.0,0.0,3.6348259449005127,3.634849786758423,8.815775345283328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.0048828125,0.0,1518.674560546875,1895.4371337890625,0.0,3654.26171875,0.9020835161209106,1.0,0.0,3.0,1.0,0.0
12418200,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7723948359489441,0.2497090399265289,0.2271372526884079,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.956850528717041,0.4705569446086883,0.4471656084060669,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9990000128746032,0.6478301286697388,0.3834320306777954,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8528518676757812,0.3393788933753967,0.3236880004405975,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7369140982627869,0.2154524475336074,0.98121976852417,284.9173889160156,285.17779541015625,293.96630859375,290.88433837890625,293.9683837890625,299.1455993652344,284.917236328125,1.0,0.531897246837616,1.0,1.0,0.0,1.0,-2.8366854190826416,2.836678981781006,6.469922482210677e-06,2.191136121749878,0.8920339345932007,0.8920339345932007,0.0,125.33573150634766,128.0,47652.46875,-0.0,1910.318115234375,1.0,280.6421203613281,283.7737121582031,293.8375549316406,296.8843688964844,293.1499938964844,293.1499938964844,280.95001220703125,36311.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270706176757812,1.0,0.0,0.0,3.6348259449005127,3.634849786758423,8.815775345283328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.0048828125,0.0,1518.674560546875,1895.4371337890625,0.0,3654.26171875,0.9020835161209106,1.0,0.0,3.0,1.0,0.0
12418260,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.7692046761512756,0.2490666955709457,0.2264711409807205,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.9523824453353882,0.4689876139163971,0.4455434679985046,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.9990000128746032,0.6526052951812744,0.3870384693145752,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8495252132415771,0.338559478521347,0.3228029310703277,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.7340525984764099,0.2148272395133972,0.9780706167221068,285.09130859375,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,299.1645202636719,285.09259033203125,1.0,0.5328668355941772,1.0,1.0,0.0,1.0,-2.8333892822265625,2.833382606506348,6.45424688627827e-06,2.188295841217041,0.8897055983543396,0.8897055983543396,0.0,126.55925750732422,146.0,46155.79296875,-0.0,1910.9931640625,1.0,280.9416198730469,283.9827575683594,293.79931640625,296.73321533203125,293.1499938964844,293.1499938964844,281.25,36304.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91212260723114,1.0,0.0,0.0,3.623357534408569,3.62338137626648,8.760233072280244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.5712890625,0.0,1505.9886474609375,1895.4371337890625,0.0,3516.2919921875,0.8995252251625061,1.0,0.0,3.0,1.0,0.0
12418320,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.7692046761512756,0.2490666955709457,0.2264711409807205,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.9523824453353882,0.4689876139163971,0.4455434679985046,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.9990000128746032,0.6526052951812744,0.3870384693145752,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8495252132415771,0.338559478521347,0.3228029310703277,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.7340525984764099,0.2148272395133972,0.9780706167221068,285.09130859375,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,299.1645202636719,285.09259033203125,1.0,0.5328668355941772,1.0,1.0,0.0,1.0,-2.8333892822265625,2.833382606506348,6.45424688627827e-06,2.188295841217041,0.8897055983543396,0.8897055983543396,0.0,126.55925750732422,146.0,46155.79296875,-0.0,1910.9931640625,1.0,280.9416198730469,283.9827575683594,293.79931640625,296.73321533203125,293.1499938964844,293.1499938964844,281.25,36304.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91212260723114,1.0,0.0,0.0,3.623357534408569,3.62338137626648,8.760233072280244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.5712890625,0.0,1505.9886474609375,1895.4371337890625,0.0,3516.2919921875,0.8995252251625061,1.0,0.0,3.0,1.0,0.0
12418380,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.7593667507171631,0.2487794160842895,0.2263683676719665,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.9381126761436462,0.4679451286792755,0.4446915984153747,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.9990000128746032,0.6539393663406372,0.4021497964859009,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835998535156,0.8390864729881287,0.3382200300693512,0.3226142525672912,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.7253085970878601,0.2145299464464187,0.9775363206863404,285.2838439941406,285.4366149902344,293.757568359375,290.8328857421875,293.7596130371094,299.1679992675781,285.28570556640625,1.0,0.5393746495246887,1.0,1.0,0.0,1.0,-2.849519968032837,2.849513292312622,6.52786093269242e-06,2.200716018676758,0.8883628845214844,0.8883628845214844,0.0,133.0098876953125,164.0,44860.3203125,-0.0,1968.20947265625,1.0,281.24151611328125,284.2043151855469,293.77984619140625,296.6268310546875,293.1499938964844,293.1499938964844,281.54998779296875,36249.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989089727401733,1.0,0.0,0.0,3.613890409469605,3.613914012908936,8.714515615793061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.666015625,0.0,1495.2093505859375,1895.4371337890625,0.0,3393.411865234375,0.8973774909973145,1.0,0.0,3.0,1.0,0.0
12418440,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.7593667507171631,0.2487794160842895,0.2263683676719665,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.9381126761436462,0.4679451286792755,0.4446915984153747,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.9990000128746032,0.6539393663406372,0.4021497964859009,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835998535156,0.8390864729881287,0.3382200300693512,0.3226142525672912,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.7253085970878601,0.2145299464464187,0.9775363206863404,285.2838439941406,285.4366149902344,293.757568359375,290.8328857421875,293.7596130371094,299.1679992675781,285.28570556640625,1.0,0.5393746495246887,1.0,1.0,0.0,1.0,-2.849519968032837,2.849513292312622,6.52786093269242e-06,2.200716018676758,0.8883628845214844,0.8883628845214844,0.0,133.0098876953125,164.0,44860.3203125,-0.0,1968.20947265625,1.0,281.24151611328125,284.2043151855469,293.77984619140625,296.6268310546875,293.1499938964844,293.1499938964844,281.54998779296875,36249.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989089727401733,1.0,0.0,0.0,3.613890409469605,3.613914012908936,8.714515615793061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.666015625,0.0,1495.2093505859375,1895.4371337890625,0.0,3393.411865234375,0.8973774909973145,1.0,0.0,3.0,1.0,0.0
12418500,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.423095703125,0.7529948949813843,0.2486916482448578,0.2264109402894973,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.427001953125,0.9284454584121704,0.4675148725509643,0.4443996250629425,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278869628906,0.9990000128746032,0.6533527970314026,0.4127666056156158,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42535400390625,0.8323197364807129,0.3381528556346893,0.3226672112941742,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42169189453125,0.7194780111312866,0.2144305258989334,0.9777660965919496,285.42657470703125,285.5010986328125,293.70556640625,290.8195495605469,293.7076110839844,299.16363525390625,285.4363098144531,1.0,0.544124186038971,1.0,1.0,0.0,1.0,-2.8623151779174805,2.8623087406158447,6.586672498087864e-06,2.210622549057007,0.8885957598686218,0.8885957598686218,0.0,137.73594665527344,164.0,43766.96875,-0.0,2012.119384765625,1.0,281.4977111816406,284.3750915527344,293.7480773925781,296.4808044433594,293.1499938964844,293.1499938964844,281.54998779296875,36196.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890868067741394,1.0,0.0,0.0,3.610082626342773,3.610106229782105,8.696160307408718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.85107421875,0.0,1490.66796875,1895.4371337890625,0.0,3318.324951171875,0.8965278267860413,1.0,0.0,3.0,1.0,0.0
12418560,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7463328242301941,0.2486695647239685,0.2265755534172058,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.484375,0.918123185634613,0.4671739637851715,0.4442691802978515,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845886230469,0.9990000128746032,0.6520768404006958,0.4246996641159057,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.8251396417617798,0.3381742835044861,0.3228670656681061,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833068847656,0.7130286693572998,0.2143758684396743,0.978424310684204,285.4843139648437,285.5653991699219,293.6537170410156,290.80596923828125,293.6557312011719,299.1566467285156,285.4864196777344,1.0,0.5496358275413513,1.0,1.0,0.0,1.0,-2.877726078033448,2.8777196407318115,6.657879112026421e-06,2.222564935684204,0.8880371451377869,0.8880371451377869,0.0,143.22242736816406,167.0,43672.46875,-0.0,2064.48486328125,1.0,281.5415344238281,284.4306335449219,293.7613220214844,296.5335998535156,293.1499938964844,293.1499938964844,281.8500061035156,36163.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875016570091248,1.0,0.0,0.0,3.607557058334351,3.6075806617736816,8.683997521075071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.669921875,0.0,1487.671142578125,1895.4371337890625,0.0,3286.83544921875,0.8959060311317444,1.0,0.0,3.0,1.0,0.0
12418620,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6770935058594,0.7373867034912109,0.2486509531736374,0.2268110811710357,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6777038574219,0.9045031070709229,0.4665300846099853,0.4439258575439453,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778869628906,0.9990000128746032,0.6486260294914246,0.4418165683746338,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6774597167969,0.8152464628219604,0.3382695615291595,0.3232170939445495,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.7035348415374756,0.2142547070980072,0.9792171716690063,285.6776428222656,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,299.1386108398437,285.6791381835937,1.0,0.5571556091308594,1.0,1.0,0.0,1.0,-2.8995585441589355,2.8995516300201416,6.760034011676908e-06,2.2397592067718506,0.8885648250579834,0.8885648250579834,0.0,151.3449249267578,170.0,42416.8828125,-0.0,2141.286865234375,1.0,281.8414001464844,284.6501770019531,293.7380676269531,296.4369201660156,293.1499938964844,293.1499938964844,282.1499938964844,36069.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770460486412048,1.0,0.0,0.0,3.6048219203948975,3.604845523834229,8.670835427437851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.28369140625,0.0,1483.9991455078125,1895.4371337890625,0.0,3188.891357421875,0.8952280282974243,1.0,0.0,3.0,1.0,0.0
12418680,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6770935058594,0.7373867034912109,0.2486509531736374,0.2268110811710357,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6777038574219,0.9045031070709229,0.4665300846099853,0.4439258575439453,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778869628906,0.9990000128746032,0.6486260294914246,0.4418165683746338,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6774597167969,0.8152464628219604,0.3382695615291595,0.3232170939445495,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.7035348415374756,0.2142547070980072,0.9792171716690063,285.6776428222656,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,299.1386108398437,285.6791381835937,1.0,0.5571556091308594,1.0,1.0,0.0,1.0,-2.8995585441589355,2.8995516300201416,6.760034011676908e-06,2.2397592067718506,0.8885648250579834,0.8885648250579834,0.0,151.3449249267578,170.0,42416.8828125,-0.0,2141.286865234375,1.0,281.8414001464844,284.6501770019531,293.7380676269531,296.4369201660156,293.1499938964844,293.1499938964844,282.1499938964844,36069.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770460486412048,1.0,0.0,0.0,3.6048219203948975,3.604845523834229,8.670835427437851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.28369140625,0.0,1483.9991455078125,1895.4371337890625,0.0,3188.891357421875,0.8952280282974243,1.0,0.0,3.0,1.0,0.0
12418740,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86053466796875,0.7305053472518921,0.2487101852893829,0.2270845770835876,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609619140625,0.8945237994194031,0.465975821018219,0.4436306357383728,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.861083984375,0.9980840682983398,0.6455202102661133,0.4522925317287445,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607788085937,0.8071990609169006,0.3384354412555694,0.3236062526702881,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603515625,0.6958984732627869,0.2141693383455276,0.97996586561203,285.8609313964844,285.8197937011719,293.44854736328125,290.7492370605469,293.45050048828125,299.12615966796875,285.8617858886719,1.0,0.5629609823226929,1.0,1.0,0.0,1.0,-2.9134836196899414,2.9134767055511475,6.825953278166708e-06,2.250883340835572,0.8897848725318909,0.8897848725318909,0.0,158.1339569091797,173.0,41077.33203125,-0.0,2198.844482421875,1.0,282.1413879394531,284.8616943359375,293.7080078125,296.3285827636719,293.1499938964844,293.1499938964844,282.45001220703125,35979.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662784695625305,1.0,0.0,0.0,3.6054728031158447,3.605496406555176,8.673966362948704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.458984375,0.0,1484.03955078125,1895.4371337890625,0.0,3087.89892578125,0.8953081369400024,1.0,0.0,3.0,1.0,0.0
12418800,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86053466796875,0.7305053472518921,0.2487101852893829,0.2270845770835876,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609619140625,0.8945237994194031,0.465975821018219,0.4436306357383728,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.861083984375,0.9980840682983398,0.6455202102661133,0.4522925317287445,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607788085937,0.8071990609169006,0.3384354412555694,0.3236062526702881,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603515625,0.6958984732627869,0.2141693383455276,0.97996586561203,285.8609313964844,285.8197937011719,293.44854736328125,290.7492370605469,293.45050048828125,299.12615966796875,285.8617858886719,1.0,0.5629609823226929,1.0,1.0,0.0,1.0,-2.9134836196899414,2.9134767055511475,6.825953278166708e-06,2.250883340835572,0.8897848725318909,0.8897848725318909,0.0,158.1339569091797,173.0,41077.33203125,-0.0,2198.844482421875,1.0,282.1413879394531,284.8616943359375,293.7080078125,296.3285827636719,293.1499938964844,293.1499938964844,282.45001220703125,35979.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662784695625305,1.0,0.0,0.0,3.6054728031158447,3.605496406555176,8.673966362948704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.458984375,0.0,1484.03955078125,1895.4371337890625,0.0,3087.89892578125,0.8953081369400024,1.0,0.0,3.0,1.0,0.0
12418860,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02899169921875,0.7238479256629944,0.2487628161907196,0.2273759096860885,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.029296875,0.8849313855171204,0.4654631316661834,0.4433935582637787,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293884277344,0.9898414611816406,0.6447239518165588,0.4514623880386352,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291748046875,0.7990608215332031,0.3386003673076629,0.3240167200565338,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0288391113281,0.6884903907775879,0.2140927463769912,0.9808119535446168,286.0292663574219,285.9447021484375,293.3478088378906,290.7191772460937,293.3497314453125,299.1253662109375,286.0299072265625,1.0,0.566926121711731,1.0,1.0,0.0,1.0,-2.914088010787964,2.914081335067749,6.828969162597787e-06,2.251430988311768,0.8914864659309387,0.8914864659309387,0.0,164.66146850585938,176.0,39609.0,-0.0,2232.310791015625,1.0,282.44140625,285.0620422363281,293.672607421875,296.206787109375,293.1499938964844,293.1499938964844,282.75,35902.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543968200683594,1.0,0.0,0.0,3.6090359687805176,3.6090595722198486,8.691118864589953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.23779296875,0.0,1487.3515625,1895.4371337890625,0.0,2976.468017578125,0.8960476517677307,1.0,0.0,3.0,1.0,0.0
12418920,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02899169921875,0.7238479256629944,0.2487628161907196,0.2273759096860885,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.029296875,0.8849313855171204,0.4654631316661834,0.4433935582637787,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293884277344,0.9898414611816406,0.6447239518165588,0.4514623880386352,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291748046875,0.7990608215332031,0.3386003673076629,0.3240167200565338,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0288391113281,0.6884903907775879,0.2140927463769912,0.9808119535446168,286.0292663574219,285.9447021484375,293.3478088378906,290.7191772460937,293.3497314453125,299.1253662109375,286.0299072265625,1.0,0.566926121711731,1.0,1.0,0.0,1.0,-2.914088010787964,2.914081335067749,6.828969162597787e-06,2.251430988311768,0.8914864659309387,0.8914864659309387,0.0,164.66146850585938,176.0,39609.0,-0.0,2232.310791015625,1.0,282.44140625,285.0620422363281,293.672607421875,296.206787109375,293.1499938964844,293.1499938964844,282.75,35902.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543968200683594,1.0,0.0,0.0,3.6090359687805176,3.6090595722198486,8.691118864589953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.23779296875,0.0,1487.3515625,1895.4371337890625,0.0,2976.468017578125,0.8960476517677307,1.0,0.0,3.0,1.0,0.0
12418980,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19580078125,0.7192395925521851,0.2488551437854766,0.2276255786418914,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19610595703125,0.8783261179924011,0.4650461375713348,0.4431646764278412,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961975097656,0.9842416644096376,0.6453677415847778,0.4518730938434601,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19598388671875,0.7935066223144531,0.3388081192970276,0.3243875801563263,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1956787109375,0.6834276914596558,0.2140740901231765,0.9815492630004884,286.1960754394531,286.0675964355469,293.24871826171875,290.6878662109375,293.2506103515625,299.13043212890625,286.1966857910156,1.0,0.5700415372848511,1.0,1.0,0.0,1.0,-2.915937900543213,2.915930986404419,6.837826276751002e-06,2.252941370010376,0.8937733173370361,0.8937733173370361,0.0,169.4931182861328,179.0,38144.6484375,-0.0,2259.561767578125,1.0,282.741455078125,285.2608337402344,293.6354675292969,296.08074951171875,293.1499938964844,293.1499938964844,283.04998779296875,35830.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412175178527832,1.0,0.0,0.0,3.6152772903442383,3.615300893783569,8.721204949324601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.021484375,0.0,1493.6236572265625,1895.4371337890625,0.0,2853.09228515625,0.8973905444145203,1.0,0.0,3.0,1.0,0.0
12419040,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19580078125,0.7192395925521851,0.2488551437854766,0.2276255786418914,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19610595703125,0.8783261179924011,0.4650461375713348,0.4431646764278412,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961975097656,0.9842416644096376,0.6453677415847778,0.4518730938434601,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19598388671875,0.7935066223144531,0.3388081192970276,0.3243875801563263,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1956787109375,0.6834276914596558,0.2140740901231765,0.9815492630004884,286.1960754394531,286.0675964355469,293.24871826171875,290.6878662109375,293.2506103515625,299.13043212890625,286.1966857910156,1.0,0.5700415372848511,1.0,1.0,0.0,1.0,-2.915937900543213,2.915930986404419,6.837826276751002e-06,2.252941370010376,0.8937733173370361,0.8937733173370361,0.0,169.4931182861328,179.0,38144.6484375,-0.0,2259.561767578125,1.0,282.741455078125,285.2608337402344,293.6354675292969,296.08074951171875,293.1499938964844,293.1499938964844,283.04998779296875,35830.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412175178527832,1.0,0.0,0.0,3.6152772903442383,3.615300893783569,8.721204949324601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.021484375,0.0,1493.6236572265625,1895.4371337890625,0.0,2853.09228515625,0.8973905444145203,1.0,0.0,3.0,1.0,0.0
12419100,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3185119628906,0.7172788381576538,0.248904600739479,0.2277238816022873,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3218078613281,0.8755638599395752,0.4648577570915222,0.4430338740348816,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32281494140625,0.9819035530090332,0.645866870880127,0.4522105455398559,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204040527344,0.7911960482597351,0.3389174938201904,0.3245493769645691,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3172912597656,0.6813225150108337,0.214075356721878,0.9818666577339172,286.3215026855469,286.128173828125,293.1998596191406,290.6717224121094,293.2017517089844,299.1333312988281,286.3294372558594,1.0,0.5714074969291687,1.0,1.0,0.0,1.0,-2.9168803691864014,2.9168734550476074,6.84234964865027e-06,2.253714799880981,0.895661473274231,0.895661473274231,0.0,171.58602905273438,179.0,36905.58203125,-0.0,2271.6240234375,1.0,282.9978332519531,285.4169311523437,293.5923156738281,295.91998291015625,293.1499938964844,293.1499938964844,283.04998779296875,35782.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831968367099762,1.0,0.0,0.0,3.619211673736572,3.6192352771759033,8.740197472434375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.76025390625,0.0,1497.5733642578125,1895.4371337890625,0.0,2766.776611328125,0.8982694149017334,1.0,0.0,3.0,1.0,0.0
12419160,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.36151123046875,0.7156638503074646,0.2490012645721435,0.2278870791196823,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617858886719,0.8732654452323914,0.4647404551506042,0.4429995715618133,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36187744140625,0.9799882769584656,0.6464908123016357,0.4526975750923157,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616943359375,0.7892950177192688,0.3390726149082184,0.3247731924057007,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3614196777344,0.6795857548713684,0.2141126692295074,0.9823753237724304,286.3617858886719,286.1881103515625,293.1515197753906,290.6552124023437,293.15338134765625,299.1364440917969,286.3623046875,1.0,0.5727184414863586,1.0,1.0,0.0,1.0,-2.918500661849976,2.9184937477111816,6.85003942635376e-06,2.255004644393921,0.8966691493988037,0.8966691493988037,0.0,173.43898010253906,182.0,36678.0546875,-0.0,2283.693115234375,1.0,283.0416259765625,285.4582824707031,293.5984802246094,295.9549560546875,293.1499938964844,293.1499938964844,283.1499938964844,35759.46875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271394968032837,1.0,0.0,0.0,3.624155998229981,3.62417984008789,8.764095014157647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.88134765625,0.0,1502.818603515625,1895.4371337890625,0.0,2721.833740234375,0.897324800491333,1.0,0.0,3.0,1.0,0.0
12419220,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.7120636701583862,0.2487861961126327,0.2279519140720367,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41473388671875,0.8684685230255127,0.4640536308288574,0.4426393806934356,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147033691406,0.9757936000823976,0.6470691561698914,0.4533518850803375,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147644042969,0.7852626442909241,0.3390114903450012,0.3249768316745758,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.6759160161018372,0.2139393091201782,0.9826674461364746,286.41473388671875,286.30584716796875,293.0565795898437,290.62115478515625,293.0583801269531,299.13818359375,286.4143981933594,1.0,0.5750703811645508,1.0,1.0,0.0,1.0,-2.919532299041748,2.919525384902954,6.855185802123742e-06,2.255934953689575,0.897811233997345,0.897811233997345,0.0,177.187255859375,185.0,35997.61328125,-0.0,2304.169921875,1.0,283.1470031738281,285.5279235839844,293.5964050292969,295.9328308105469,293.1499938964844,293.1499938964844,283.1499938964844,35427.1328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217841386795044,1.0,0.0,0.0,3.612939119338989,3.61296272277832,8.709928351890994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.69140625,0.0,1488.083251953125,1895.4371337890625,0.0,2672.106201171875,0.8932162523269653,1.0,0.0,3.0,1.0,0.0
12419280,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.7120636701583862,0.2487861961126327,0.2279519140720367,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41473388671875,0.8684685230255127,0.4640536308288574,0.4426393806934356,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147033691406,0.9757936000823976,0.6470691561698914,0.4533518850803375,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147644042969,0.7852626442909241,0.3390114903450012,0.3249768316745758,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.6759160161018372,0.2139393091201782,0.9826674461364746,286.41473388671875,286.30584716796875,293.0565795898437,290.62115478515625,293.0583801269531,299.13818359375,286.4143981933594,1.0,0.5750703811645508,1.0,1.0,0.0,1.0,-2.919532299041748,2.919525384902954,6.855185802123742e-06,2.255934953689575,0.897811233997345,0.897811233997345,0.0,177.187255859375,185.0,35997.61328125,-0.0,2304.169921875,1.0,283.1470031738281,285.5279235839844,293.5964050292969,295.9328308105469,293.1499938964844,293.1499938964844,283.1499938964844,35427.1328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217841386795044,1.0,0.0,0.0,3.612939119338989,3.61296272277832,8.709928351890994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.69140625,0.0,1488.083251953125,1895.4371337890625,0.0,2672.106201171875,0.8932162523269653,1.0,0.0,3.0,1.0,0.0
12419340,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.7075522541999817,0.2480006664991378,0.2275317311286926,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078369140625,0.8630545735359192,0.4627010524272918,0.4416927099227905,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4077453613281,0.9707043170928956,0.6467350721359253,0.453399658203125,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4079284667969,0.7805809378623962,0.3383935987949371,0.3246933817863464,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081726074219,0.6716371774673462,0.2133568078279495,0.9813150763511658,286.4078369140625,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,299.1339111328125,286.4071350097656,1.0,0.5769617557525635,1.0,1.0,0.0,1.0,-2.9159858226776123,2.915979146957397,6.838836725364672e-06,2.253324747085572,0.896855890750885,0.896855890750885,0.0,181.1376495361328,188.0,35663.81640625,-0.0,2317.549072265625,1.0,283.1499328613281,285.5311584472656,293.58331298828125,295.9181213378906,293.1499938964844,293.1499938964844,283.1499938964844,34846.796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218722343444824,1.0,0.0,0.0,3.580077171325684,3.5801002979278564,8.552204349143722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.2080078125,0.0,1448.2952880859375,1895.4371337890625,0.0,2672.9228515625,0.8848990797996521,1.0,0.0,3.0,1.0,0.0
12419400,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.7075522541999817,0.2480006664991378,0.2275317311286926,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078369140625,0.8630545735359192,0.4627010524272918,0.4416927099227905,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4077453613281,0.9707043170928956,0.6467350721359253,0.453399658203125,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4079284667969,0.7805809378623962,0.3383935987949371,0.3246933817863464,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081726074219,0.6716371774673462,0.2133568078279495,0.9813150763511658,286.4078369140625,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,299.1339111328125,286.4071350097656,1.0,0.5769617557525635,1.0,1.0,0.0,1.0,-2.9159858226776123,2.915979146957397,6.838836725364672e-06,2.253324747085572,0.896855890750885,0.896855890750885,0.0,181.1376495361328,188.0,35663.81640625,-0.0,2317.549072265625,1.0,283.1499328613281,285.5311584472656,293.58331298828125,295.9181213378906,293.1499938964844,293.1499938964844,283.1499938964844,34846.796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218722343444824,1.0,0.0,0.0,3.580077171325684,3.5801002979278564,8.552204349143722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.2080078125,0.0,1448.2952880859375,1895.4371337890625,0.0,2672.9228515625,0.8848990797996521,1.0,0.0,3.0,1.0,0.0
12419460,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40118408203125,0.7025032043457031,0.2468464225530624,0.2267253547906875,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009704589844,0.8573751449584961,0.4609008729457855,0.4402585327625274,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009094238281,0.9650416970252992,0.6458356380462646,0.4529827237129211,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40106201171875,0.7755602598190308,0.3373714685440063,0.3239818215370178,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012451171875,0.6669988036155701,0.2124466747045517,0.9783651828765868,286.4010009765625,286.5316162109375,292.87451171875,290.54852294921875,292.8761901855469,299.1261901855469,286.400390625,1.0,0.5783671736717224,1.0,1.0,0.0,1.0,-2.908393621444702,2.908386945724488,6.803478754591197e-06,2.247549295425415,0.894339382648468,0.894339382648468,0.0,185.10760498046875,191.0,35258.6015625,-0.0,2323.82177734375,1.0,283.1499938964844,285.5350952148437,293.54473876953125,295.86151123046875,293.1499938964844,293.1499938964844,283.1499938964844,34135.08203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213040232658386,1.0,0.0,0.0,3.533320903778076,3.533343315124512,8.330276841661544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.087890625,0.0,1393.6827392578125,1895.4371337890625,0.0,2667.654541015625,0.8733645677566528,1.0,0.0,3.0,1.0,0.0
12419520,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40118408203125,0.7025032043457031,0.2468464225530624,0.2267253547906875,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009704589844,0.8573751449584961,0.4609008729457855,0.4402585327625274,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009094238281,0.9650416970252992,0.6458356380462646,0.4529827237129211,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40106201171875,0.7755602598190308,0.3373714685440063,0.3239818215370178,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012451171875,0.6669988036155701,0.2124466747045517,0.9783651828765868,286.4010009765625,286.5316162109375,292.87451171875,290.54852294921875,292.8761901855469,299.1261901855469,286.400390625,1.0,0.5783671736717224,1.0,1.0,0.0,1.0,-2.908393621444702,2.908386945724488,6.803478754591197e-06,2.247549295425415,0.894339382648468,0.894339382648468,0.0,185.10760498046875,191.0,35258.6015625,-0.0,2323.82177734375,1.0,283.1499938964844,285.5350952148437,293.54473876953125,295.86151123046875,293.1499938964844,293.1499938964844,283.1499938964844,34135.08203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213040232658386,1.0,0.0,0.0,3.533320903778076,3.533343315124512,8.330276841661544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.087890625,0.0,1393.6827392578125,1895.4371337890625,0.0,2667.654541015625,0.8733645677566528,1.0,0.0,3.0,1.0,0.0
