time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419580,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974609375,0.6974533200263977,0.2455118000507354,0.2257214188575744,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973083496094,0.8518737554550171,0.4588731825351715,0.4385665953159332,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3972473144531,0.9592875838279724,0.644639790058136,0.452325165271759,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973693847656,0.770622193813324,0.3361166417598724,0.3230150640010834,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39752197265625,0.6623867154121399,0.2113345116376876,0.9743725061416626,286.3973083496094,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,299.11724853515625,286.3968505859375,1.0,0.5793822407722473,1.0,1.0,0.0,1.0,-2.898403644561768,2.8983969688415527,6.756966740795178e-06,2.239894151687622,0.8903898596763611,0.8903898596763611,0.0,188.90093994140625,194.0,34793.171875,-0.0,2324.937255859375,1.0,283.1499938964844,285.5423583984375,293.4989013671875,295.78912353515625,293.1499938964844,293.1499938964844,283.1499938964844,33342.13671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190994262695312,1.0,0.0,0.0,3.475790739059448,3.4758126735687256,8.061215908128361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.365234375,0.0,1328.914306640625,1895.4371337890625,0.0,2647.227783203125,0.8593465089797974,1.0,0.0,3.0,1.0,0.0
12419640,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974609375,0.6974533200263977,0.2455118000507354,0.2257214188575744,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973083496094,0.8518737554550171,0.4588731825351715,0.4385665953159332,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3972473144531,0.9592875838279724,0.644639790058136,0.452325165271759,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973693847656,0.770622193813324,0.3361166417598724,0.3230150640010834,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39752197265625,0.6623867154121399,0.2113345116376876,0.9743725061416626,286.3973083496094,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,299.11724853515625,286.3968505859375,1.0,0.5793822407722473,1.0,1.0,0.0,1.0,-2.898403644561768,2.8983969688415527,6.756966740795178e-06,2.239894151687622,0.8903898596763611,0.8903898596763611,0.0,188.90093994140625,194.0,34793.171875,-0.0,2324.937255859375,1.0,283.1499938964844,285.5423583984375,293.4989013671875,295.78912353515625,293.1499938964844,293.1499938964844,283.1499938964844,33342.13671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190994262695312,1.0,0.0,0.0,3.475790739059448,3.4758126735687256,8.061215908128361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.365234375,0.0,1328.914306640625,1895.4371337890625,0.0,2647.227783203125,0.8593465089797974,1.0,0.0,3.0,1.0,0.0
12419700,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3993225097656,0.694974958896637,0.2448043823242187,0.2251739501953125,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3993225097656,0.8492251634597778,0.4578077793121338,0.4376602470874786,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3993225097656,0.9564240574836732,0.6439653038978577,0.4519335031509399,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3993225097656,0.7682234048843384,0.3354306817054748,0.322466105222702,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3993225097656,0.6601322889328003,0.2107272148132324,0.972103714942932,286.3993225097656,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,299.1126708984375,286.3992004394531,1.0,0.5797751545906067,1.0,1.0,0.0,1.0,-2.8927993774414062,2.8927927017211914,6.730918357789051e-06,2.235588312149048,0.8879441618919373,0.8879441618919373,0.0,190.72325134277344,194.0,34514.20703125,-0.0,2324.0419921875,1.0,283.1499938964844,285.5501403808594,293.4753723144531,295.7494812011719,293.1499938964844,293.1499938964844,283.1499938964844,32778.0546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174759745597839,1.0,0.0,0.0,3.4359660148620605,3.43598747253418,7.877547432144638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.10888671875,0.0,1285.134033203125,1895.4371337890625,0.0,2632.20166015625,0.8524789214134216,1.0,0.0,3.0,1.0,0.0
12419760,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3970031738281,0.6925441026687622,0.2440764307975769,0.2246082127094268,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3969116210937,0.8466545343399048,0.4567158818244934,0.4367294013500213,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968811035156,0.9535897374153136,0.6432461142539978,0.4515137076377868,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3969421386719,0.7658841609954834,0.3347135186195373,0.3218868970870971,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3970642089844,0.6579267978668213,0.2100936025381088,0.9697070121765136,286.3969116210937,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,299.10809326171875,286.3965759277344,1.0,0.5801076292991638,1.0,1.0,0.0,1.0,-2.8869194984436035,2.8869128227233887,6.703634426230565e-06,2.2310667037963867,0.8851070404052734,0.8851070404052734,0.0,192.4954071044922,182.0,34279.390625,-0.0,2322.410888671875,1.0,283.1499938964844,285.5527038574219,293.4525146484375,295.71197509765625,293.1499938964844,293.1499938964844,283.1499938964844,32499.279296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156442642211914,1.0,0.0,0.0,3.4094045162200928,3.409425735473633,7.75622481796745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.71142578125,0.0,1257.1396484375,1895.4371337890625,0.0,2615.2646484375,0.8432984352111816,1.0,0.0,3.0,1.0,0.0
12419820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.400146484375,0.6922924518585205,0.2432477474212646,0.2238457351922989,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.400146484375,0.8465631008148193,0.4554717242717743,0.4355441331863403,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.400146484375,0.953959584236145,0.642402708530426,0.4509234130382538,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,286.400146484375,0.7658596038818359,0.3338831067085266,0.3210908472537994,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.400146484375,0.6576833724975586,0.2093614488840103,0.9663509726524352,286.400146484375,286.7977294921875,292.659912109375,290.44610595703125,292.66143798828125,299.1030578613281,286.4000549316406,1.0,0.5782634019851685,1.0,1.0,0.0,1.0,-2.878881454467773,2.8788747787475586,6.66647110847407e-06,2.2249059677124023,0.8816357851028442,0.8816357851028442,0.0,191.53819274902344,182.0,33940.1171875,-0.0,2303.583984375,1.0,283.1499938964844,285.56219482421875,293.42633056640625,295.66619873046875,293.1499938964844,293.1499938964844,283.1499938964844,31877.048828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133057355880737,1.0,0.0,0.0,3.3617818355560303,3.361802577972412,7.541059972027142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.28759765625,0.0,1207.11767578125,1895.4371337890625,0.0,2593.66845703125,0.8346308469772339,1.0,0.0,3.0,1.0,0.0
12419880,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985595703125,0.6931287050247192,0.2425951212644577,0.2232000827789306,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984680175781,0.8476499319076538,0.4544836282730102,0.434557169675827,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984375,0.9557256698608398,0.6417152881622314,0.450410932302475,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39849853515625,0.7669190168380737,0.3332176506519317,0.3204056024551391,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985900878906,0.6584156155586243,0.2087782621383667,0.9634449481964112,286.3984680175781,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,299.0992736816406,286.3981628417969,1.0,0.5761714577674866,1.0,1.0,0.0,1.0,-2.871987581253052,2.871980905532837,6.634622877754737e-06,2.2195963859558105,0.8785812258720398,0.8785812258720398,0.0,189.571029663086,170.0,33707.3984375,-0.0,2281.89697265625,1.0,283.1499938964844,285.56494140625,293.4061279296875,295.6317749023437,293.1499938964844,293.1499938964844,283.1499938964844,31624.05078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113473653793335,1.0,0.0,0.0,3.3353374004364014,3.335357666015625,7.42288762012322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.8251953125,0.0,1180.540283203125,1895.4371337890625,0.0,2575.606689453125,0.8254993557929993,1.0,0.0,3.0,1.0,0.0
12419940,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40234375,0.6972484588623047,0.2411217391490936,0.2216458320617675,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4022827148437,0.8526361584663391,0.4522225558757782,0.4321967363357544,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4022827148437,0.9627231359481812,0.6401020884513855,0.4491308033466339,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023132324219,0.7716665863990784,0.3316825628280639,0.3187246024608612,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023742675781,0.6620901226997375,0.2074451595544815,0.9563276767730712,286.4022827148437,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,299.0914001464844,286.4020690917969,1.0,0.5698628425598145,1.0,1.0,0.0,1.0,-2.8551700115203857,2.85516357421875,6.557203050761018e-06,2.206623077392578,0.8709052801132202,0.8709052801132202,0.0,182.70025634765625,158.0,33089.0078125,-0.0,2219.297607421875,1.0,283.1499938964844,285.57940673828125,293.3587646484375,295.5476989746094,293.1499938964844,293.1499938964844,283.1499938964844,30727.814453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063565492630005,1.0,0.0,0.0,3.2543861865997314,3.2544057369232178,7.066941520861292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.09619140625,0.0,1100.7891845703125,1895.4371337890625,0.0,2529.681884765625,0.8061389923095703,1.0,0.0,3.0,1.0,0.0
12420000,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40234375,0.6972484588623047,0.2411217391490936,0.2216458320617675,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4022827148437,0.8526361584663391,0.4522225558757782,0.4321967363357544,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4022827148437,0.9627231359481812,0.6401020884513855,0.4491308033466339,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023132324219,0.7716665863990784,0.3316825628280639,0.3187246024608612,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023742675781,0.6620901226997375,0.2074451595544815,0.9563276767730712,286.4022827148437,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,299.0914001464844,286.4020690917969,1.0,0.5698628425598145,1.0,1.0,0.0,1.0,-2.8551700115203857,2.85516357421875,6.557203050761018e-06,2.206623077392578,0.8709052801132202,0.8709052801132202,0.0,182.70025634765625,158.0,33089.0078125,-0.0,2219.297607421875,1.0,283.1499938964844,285.57940673828125,293.3587646484375,295.5476989746094,293.1499938964844,293.1499938964844,283.1499938964844,30727.814453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063565492630005,1.0,0.0,0.0,3.2543861865997314,3.2544057369232178,7.066941520861292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.09619140625,0.0,1100.7891845703125,1895.4371337890625,0.0,2529.681884765625,0.8061389923095703,1.0,0.0,3.0,1.0,0.0
12420060,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40899658203125,0.7037168145179749,0.2396605312824249,0.2200245410203933,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089660644531,0.8603950142860413,0.4499448835849762,0.4297365844249725,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089660644531,0.972436547279358,0.6384238600730896,0.4477431774139404,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089660644531,0.7789674401283264,0.3301236033439636,0.3169365227222442,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40899658203125,0.6679782867431641,0.2061107456684112,0.9488022923469543,286.4089660644531,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,299.0845031738281,286.40887451171875,1.0,0.5621351599693298,1.0,1.0,0.0,1.0,-2.8374035358428955,2.8373968601226807,6.475874215539079e-06,2.1929025650024414,0.8621485829353333,0.8621485829353333,0.0,173.71087646484375,146.0,32430.892578125,-0.0,2145.52490234375,1.0,283.1499938964844,285.59649658203125,293.3099060058594,295.4598693847656,293.1499938964844,293.1499938964844,283.1499938964844,29817.265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007909059524536,1.0,0.0,0.0,3.1670992374420166,3.1671175956726074,6.692935130558908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.96826171875,0.0,1019.215576171875,1895.4371337890625,0.0,2478.658203125,0.7853490114212036,1.0,0.0,3.0,1.0,0.0
12420120,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40899658203125,0.7037168145179749,0.2396605312824249,0.2200245410203933,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089660644531,0.8603950142860413,0.4499448835849762,0.4297365844249725,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089660644531,0.972436547279358,0.6384238600730896,0.4477431774139404,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089660644531,0.7789674401283264,0.3301236033439636,0.3169365227222442,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40899658203125,0.6679782867431641,0.2061107456684112,0.9488022923469543,286.4089660644531,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,299.0845031738281,286.40887451171875,1.0,0.5621351599693298,1.0,1.0,0.0,1.0,-2.8374035358428955,2.8373968601226807,6.475874215539079e-06,2.1929025650024414,0.8621485829353333,0.8621485829353333,0.0,173.71087646484375,146.0,32430.892578125,-0.0,2145.52490234375,1.0,283.1499938964844,285.59649658203125,293.3099060058594,295.4598693847656,293.1499938964844,293.1499938964844,283.1499938964844,29817.265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007909059524536,1.0,0.0,0.0,3.1670992374420166,3.1671175956726074,6.692935130558908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.96826171875,0.0,1019.215576171875,1895.4371337890625,0.0,2478.658203125,0.7853490114212036,1.0,0.0,3.0,1.0,0.0
12420180,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185485839844,0.7119609713554382,0.2382057905197143,0.2183666825294494,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185791015625,0.8705287575721741,0.4476522207260132,0.4272161424160003,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185791015625,0.9836215972900392,0.6366754174232483,0.4462747275829315,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185485839844,0.7883920669555664,0.328543096780777,0.315081924200058,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41851806640625,0.6757421493530273,0.204778790473938,0.941066563129425,286.4185791015625,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,299.0784912109375,286.4185791015625,1.0,0.5535444021224976,1.0,1.0,0.0,1.0,-2.8190903663635254,2.8190841674804688,6.392561317625223e-06,2.178753614425659,0.8523269295692444,0.8523269295692444,0.0,163.5377197265625,134.0,31734.505859375,-0.0,2066.01904296875,1.0,283.1499938964844,285.61639404296875,293.2589111328125,295.3677062988281,293.1499938964844,293.1499938964844,283.1499938964844,28899.1953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794697105884552,1.0,0.0,0.0,3.0737318992614746,3.073749542236328,6.304131829892867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.44091796875,0.0,936.8353271484376,1895.4371337890625,0.0,2423.044189453125,0.7631986141204834,1.0,0.0,3.0,1.0,0.0
12420240,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185485839844,0.7119609713554382,0.2382057905197143,0.2183666825294494,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185791015625,0.8705287575721741,0.4476522207260132,0.4272161424160003,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185791015625,0.9836215972900392,0.6366754174232483,0.4462747275829315,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185485839844,0.7883920669555664,0.328543096780777,0.315081924200058,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41851806640625,0.6757421493530273,0.204778790473938,0.941066563129425,286.4185791015625,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,299.0784912109375,286.4185791015625,1.0,0.5535444021224976,1.0,1.0,0.0,1.0,-2.8190903663635254,2.8190841674804688,6.392561317625223e-06,2.178753614425659,0.8523269295692444,0.8523269295692444,0.0,163.5377197265625,134.0,31734.505859375,-0.0,2066.01904296875,1.0,283.1499938964844,285.61639404296875,293.2589111328125,295.3677062988281,293.1499938964844,293.1499938964844,283.1499938964844,28899.1953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794697105884552,1.0,0.0,0.0,3.0737318992614746,3.073749542236328,6.304131829892867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.44091796875,0.0,936.8353271484376,1895.4371337890625,0.0,2423.044189453125,0.7631986141204834,1.0,0.0,3.0,1.0,0.0
12420300,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.42730712890625,0.7164828777313232,0.2374796271324157,0.2175272852182388,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4275207519531,0.8764558434486389,0.4465008974075317,0.425938069820404,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4275817871094,0.9894781112670898,0.63577800989151,0.4455122053623199,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42742919921875,0.793846607208252,0.3277450203895569,0.3141349554061889,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4272155761719,0.6802927851676941,0.2041134387254715,0.9371480345726012,286.427490234375,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,299.0758056640625,286.42791748046875,1.0,0.5490275621414185,1.0,1.0,0.0,1.0,-2.809781551361084,2.809775114059448,6.350413514155662e-06,2.171559333801269,0.8470690846443176,0.8470690846443176,0.0,158.18399047851562,134.0,31341.9140625,-0.0,2025.100341796875,1.0,283.1499938964844,285.6307983398437,293.2322692871094,295.318359375,293.1499938964844,293.1499938964844,283.1499938964844,28293.16796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914202809333801,1.0,0.0,0.0,3.017187595367432,3.017204761505127,6.074324119254015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.45361328125,0.0,888.845947265625,1895.4371337890625,0.0,2393.256103515625,0.7525425553321838,1.0,0.0,3.0,1.0,0.0
12420360,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4314270019531,0.7212733030319214,0.2367531806230545,0.2166868895292282,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4315185546875,0.8829867839813232,0.4453456699848175,0.4246562719345093,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4315490722656,0.995405375957489,0.6348667144775391,0.4447419047355652,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4314880371094,0.7998076677322388,0.3269413113594055,0.3131813108921051,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.431396484375,0.6853066682815552,0.2034478038549423,0.9332160353660583,286.4315185546875,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,299.0733337402344,286.43170166015625,1.0,0.5443990230560303,1.0,1.0,0.0,1.0,-2.800433397293091,2.800426959991455,6.308227966655977e-06,2.164334297180176,0.841485321521759,0.841485321521759,0.0,152.7052764892578,122.0,31001.43359375,-0.0,1983.7769775390625,1.0,283.1499938964844,285.6394958496094,293.2056579589844,295.2710266113281,293.1499938964844,293.1499938964844,283.1499938964844,27975.947265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788043200969696,1.0,0.0,0.0,2.97446608543396,2.974482774734497,5.903524424866191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.66064453125,0.0,854.5379638671875,1895.4371337890625,0.0,2362.646728515625,0.739738404750824,1.0,0.0,3.0,1.0,0.0
12420420,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429931640625,0.7296974062919617,0.2352606803178787,0.2150447815656662,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429626464844,0.8948907256126404,0.4429877400398254,0.4221252799034118,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.44293212890625,0.9990000128746032,0.6338512897491455,0.4333609342575073,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429626464844,0.8104552626609802,0.3252812623977661,0.3113017082214355,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4430236816406,0.6943543553352356,0.2020785957574844,0.9255502223968506,286.4429626464844,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,299.0697631835937,286.4425048828125,1.0,0.5343001484870911,1.0,1.0,0.0,1.0,-2.7704966068267822,2.7704904079437256,6.174127520353068e-06,2.1412203311920166,0.8295946717262268,0.8295946717262268,0.0,142.9183807373047,110.0,30168.02734375,-0.0,1889.682373046875,1.0,283.1499938964844,285.66192626953125,293.1497497558594,295.1681213378906,293.1499938964844,293.1499938964844,283.1499938964844,27050.541015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807299494743347,1.0,0.0,0.0,2.8693480491638184,2.869363784790039,5.493635057973734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.58837890625,0.0,773.0851440429688,1895.4371337890625,0.0,2296.696533203125,0.7149910926818848,1.0,0.0,3.0,1.0,0.0
12420480,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429931640625,0.7296974062919617,0.2352606803178787,0.2150447815656662,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429626464844,0.8948907256126404,0.4429877400398254,0.4221252799034118,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.44293212890625,0.9990000128746032,0.6338512897491455,0.4333609342575073,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429626464844,0.8104552626609802,0.3252812623977661,0.3113017082214355,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4430236816406,0.6943543553352356,0.2020785957574844,0.9255502223968506,286.4429626464844,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,299.0697631835937,286.4425048828125,1.0,0.5343001484870911,1.0,1.0,0.0,1.0,-2.7704966068267822,2.7704904079437256,6.174127520353068e-06,2.1412203311920166,0.8295946717262268,0.8295946717262268,0.0,142.9183807373047,110.0,30168.02734375,-0.0,1889.682373046875,1.0,283.1499938964844,285.66192626953125,293.1497497558594,295.1681213378906,293.1499938964844,293.1499938964844,283.1499938964844,27050.541015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807299494743347,1.0,0.0,0.0,2.8693480491638184,2.869363784790039,5.493635057973734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.58837890625,0.0,773.0851440429688,1895.4371337890625,0.0,2296.696533203125,0.7149910926818848,1.0,0.0,3.0,1.0,0.0
12420540,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44921875,0.73833167552948,0.2336908876895904,0.2133517861366272,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44921875,0.9073365330696106,0.4405355751514435,0.4195277392864227,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4491882324219,0.9990000128746032,0.6362938284873962,0.4138885736465454,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.44921875,0.8207884430885315,0.3235303163528442,0.3093562722206116,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4492492675781,0.7036354541778564,0.2006475180387497,0.9176902770996094,286.44921875,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,299.0740051269531,286.4489440917969,1.0,0.5228713750839233,1.0,1.0,0.0,1.0,-2.7299485206604004,2.729942321777344,5.995071205688873e-06,2.1100449562072754,0.8165233135223389,0.8165233135223389,0.0,133.35989379882812,98.0,29235.177734375,-0.0,1782.7620849609375,1.0,283.1499938964844,285.68212890625,293.0892028808594,295.0534362792969,293.1499938964844,293.1499938964844,283.1499938964844,26131.642578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721577882766724,1.0,0.0,0.0,2.758026361465454,2.75804090499878,5.075631861473084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.64111328125,0.0,692.9922485351562,1895.4371337890625,0.0,2220.0234375,0.6889055371284485,1.0,0.0,3.0,1.0,0.0
12420600,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44921875,0.73833167552948,0.2336908876895904,0.2133517861366272,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44921875,0.9073365330696106,0.4405355751514435,0.4195277392864227,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4491882324219,0.9990000128746032,0.6362938284873962,0.4138885736465454,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.44921875,0.8207884430885315,0.3235303163528442,0.3093562722206116,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4492492675781,0.7036354541778564,0.2006475180387497,0.9176902770996094,286.44921875,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,299.0740051269531,286.4489440917969,1.0,0.5228713750839233,1.0,1.0,0.0,1.0,-2.7299485206604004,2.729942321777344,5.995071205688873e-06,2.1100449562072754,0.8165233135223389,0.8165233135223389,0.0,133.35989379882812,98.0,29235.177734375,-0.0,1782.7620849609375,1.0,283.1499938964844,285.68212890625,293.0892028808594,295.0534362792969,293.1499938964844,293.1499938964844,283.1499938964844,26131.642578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721577882766724,1.0,0.0,0.0,2.758026361465454,2.75804090499878,5.075631861473084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.64111328125,0.0,692.9922485351562,1895.4371337890625,0.0,2220.0234375,0.6889055371284485,1.0,0.0,3.0,1.0,0.0
12420660,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4584045410156,0.7489914298057556,0.2320853620767593,0.2116024941205978,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4584045410156,0.9237747192382812,0.4380295574665069,0.4168535470962524,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4584045410156,0.9990000128746032,0.6412603855133057,0.392226368188858,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4584045410156,0.8329309821128845,0.3217235803604126,0.3073341250419616,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4583740234375,0.7145919799804688,0.1992020159959793,0.9096292853355408,286.4584045410156,287.4796142578125,292.1099853515625,290.0761413574219,292.1115417480469,299.0912780761719,286.4582824707031,1.0,0.5105416774749756,1.0,1.0,0.0,1.0,-2.6864850521087646,2.686479330062866,5.805618911836064e-06,2.076413631439209,0.802379846572876,0.802379846572876,0.0,123.23748016357422,101.0,28253.626953125,-0.0,1671.7615966796875,1.0,283.1499938964844,285.7055969238281,293.0264892578125,294.9326171875,293.1499938964844,293.1499938964844,283.1499938964844,25210.380859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621889114379883,1.0,0.0,0.0,2.6405506134033203,2.640564203262329,4.652456198073196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.33837890625,0.0,614.9644165039062,1895.4371337890625,0.0,2131.79931640625,0.6614972352981567,1.0,0.0,3.0,1.0,0.0
12420720,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4584045410156,0.7489914298057556,0.2320853620767593,0.2116024941205978,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4584045410156,0.9237747192382812,0.4380295574665069,0.4168535470962524,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4584045410156,0.9990000128746032,0.6412603855133057,0.392226368188858,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4584045410156,0.8329309821128845,0.3217235803604126,0.3073341250419616,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4583740234375,0.7145919799804688,0.1992020159959793,0.9096292853355408,286.4584045410156,287.4796142578125,292.1099853515625,290.0761413574219,292.1115417480469,299.0912780761719,286.4582824707031,1.0,0.5105416774749756,1.0,1.0,0.0,1.0,-2.6864850521087646,2.686479330062866,5.805618911836064e-06,2.076413631439209,0.802379846572876,0.802379846572876,0.0,123.23748016357422,101.0,28253.626953125,-0.0,1671.7615966796875,1.0,283.1499938964844,285.7055969238281,293.0264892578125,294.9326171875,293.1499938964844,293.1499938964844,283.1499938964844,25210.380859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621889114379883,1.0,0.0,0.0,2.6405506134033203,2.640564203262329,4.652456198073196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.33837890625,0.0,614.9644165039062,1895.4371337890625,0.0,2131.79931640625,0.6614972352981567,1.0,0.0,3.0,1.0,0.0
12420780,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789428710937,0.7552905678749084,0.2304944992065429,0.209989845752716,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.479248046875,0.933728575706482,0.4355354905128479,0.4143136739730835,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47930908203125,0.9990000128746032,0.6467426419258118,0.3792494833469391,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4791259765625,0.8401228189468384,0.3199157416820526,0.3054383993148803,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.7204991579055786,0.1978113651275634,0.9024155139923096,286.4792175292969,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,299.1158142089844,286.4799499511719,1.0,0.502808690071106,1.0,1.0,0.0,1.0,-2.654936075210572,2.654930591583252,5.669532129104482e-06,2.0517725944519043,0.7873638868331909,0.7873638868331909,0.0,117.20098114013672,104.0,27303.5625,-0.0,1599.1766357421875,1.0,283.1499938964844,285.7389831542969,292.9638366699219,294.8109130859375,293.1499938964844,293.1499938964844,283.1499938964844,24275.119140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511223554611206,1.0,0.0,0.0,2.5172951221466064,2.517307758331299,4.228259058436379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.12548828125,0.0,539.8406982421875,1895.4371337890625,0.0,2035.1689453125,0.6328481435775757,1.0,0.0,3.0,1.0,0.0
12420840,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789428710937,0.7552905678749084,0.2304944992065429,0.209989845752716,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.479248046875,0.933728575706482,0.4355354905128479,0.4143136739730835,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47930908203125,0.9990000128746032,0.6467426419258118,0.3792494833469391,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4791259765625,0.8401228189468384,0.3199157416820526,0.3054383993148803,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.7204991579055786,0.1978113651275634,0.9024155139923096,286.4792175292969,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,299.1158142089844,286.4799499511719,1.0,0.502808690071106,1.0,1.0,0.0,1.0,-2.654936075210572,2.654930591583252,5.669532129104482e-06,2.0517725944519043,0.7873638868331909,0.7873638868331909,0.0,117.20098114013672,104.0,27303.5625,-0.0,1599.1766357421875,1.0,283.1499938964844,285.7389831542969,292.9638366699219,294.8109130859375,293.1499938964844,293.1499938964844,283.1499938964844,24275.119140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511223554611206,1.0,0.0,0.0,2.5172951221466064,2.517307758331299,4.228259058436379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.12548828125,0.0,539.8406982421875,1895.4371337890625,0.0,2035.1689453125,0.6328481435775757,1.0,0.0,3.0,1.0,0.0
12420900,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4980163574219,0.7568759918212891,0.2297065705060959,0.2092278599739074,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49859619140625,0.936309576034546,0.4343079924583435,0.4130971729755401,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4987487792969,0.9990000128746032,0.6489540338516235,0.3754481077194214,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4983825683594,0.8420104384422302,0.3190166652202606,0.3045341074466705,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.721944272518158,0.1971334666013717,0.8990925550460815,286.49853515625,287.6159973144531,292.0,289.989501953125,292.0015563964844,299.1252136230469,286.5000305175781,1.0,0.5000886917114258,1.0,1.0,0.0,1.0,-2.64290714263916,2.642901659011841,5.618152044917224e-06,2.042417526245117,0.7796506881713867,0.7796506881713867,0.0,115.3694839477539,104.0,26802.697265625,-0.0,1574.02978515625,1.0,283.1499938964844,285.763671875,292.932861328125,294.749755859375,293.1499938964844,293.1499938964844,283.1499938964844,23650.974609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453740835189819,1.0,0.0,0.0,2.44632339477539,2.446335554122925,3.99320043698026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.6669921875,0.0,499.0931701660156,1895.4371337890625,0.0,1985.566162109375,0.6190478205680847,1.0,0.0,3.0,1.0,0.0
12420960,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5137939453125,0.7576447129249573,0.2289242446422577,0.2084930539131164,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5142822265625,0.9376712441444396,0.4330954849720001,0.4119192063808441,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.514404296875,0.9990000128746032,0.6507835984230042,0.3729687035083771,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140991210937,0.8430083394050598,0.3181219398975372,0.303656667470932,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5136108398437,0.7226395010948181,0.1964622288942337,0.8959109783172607,286.51422119140625,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,299.1322631835937,286.5155639648437,1.0,0.4979755580425262,1.0,1.0,0.0,1.0,-2.632748603820801,2.632743120193481,5.574951501330361e-06,2.0345208644866943,0.771704375743866,0.771704375743866,0.0,114.10240173339844,107.0,26372.322265625,-0.0,1554.2095947265625,1.0,283.1499938964844,285.7834167480469,292.90283203125,294.69268798828125,293.1499938964844,293.1499938964844,283.1499938964844,23314.12890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396189570426941,1.0,0.0,0.0,2.389281272888184,2.38929295539856,3.809148552136321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.6728515625,0.0,468.6772766113281,1895.4371337890625,0.0,1936.334716796875,0.6031810641288757,1.0,0.0,3.0,1.0,0.0
12421020,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5450744628906,0.7576075792312622,0.2279341667890548,0.2075788527727127,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5458068847656,0.9379137754440308,0.4315676391124725,0.4104503691196441,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.54595947265625,0.9990000128746032,0.6526225209236145,0.3713890016078949,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5455017089844,0.8431757092475891,0.3169862031936645,0.3025599122047424,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5447998046875,0.7226020097732544,0.1956085562705993,0.891968309879303,286.54571533203125,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,299.1380920410156,286.54766845703125,1.0,0.4959892630577087,1.0,1.0,0.0,1.0,-2.6219279766082764,2.621922492980957,5.529127975023584e-06,2.026114225387573,0.7614455223083496,0.7614455223083496,0.0,113.14684295654295,107.0,25745.70703125,-0.0,1535.0101318359375,1.0,283.1499938964844,285.8198547363281,292.8634033203125,294.6158752441406,293.1499938964844,293.1499938964844,283.1499938964844,22565.666015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732109785079956,1.0,0.0,0.0,2.2994093894958496,2.2994203567504883,3.527978833517409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.92626953125,0.0,422.33795166015625,1895.4371337890625,0.0,1872.7801513671875,0.5851336121559143,1.0,0.0,3.0,1.0,0.0
12421080,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599670410156,0.7571703195571899,0.2273807227611541,0.2070803046226501,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5606384277344,0.9374365210533142,0.4307164251804352,0.4096464514732361,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.560791015625,0.9990000128746032,0.6534259915351868,0.3711521327495575,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.56036376953125,0.8428145051002502,0.3163502514362335,0.3019585311412811,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5597229003906,0.7221990823745728,0.1951282769441604,0.889808714389801,286.560546875,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,299.1399230957031,286.5623779296875,1.0,0.4951694905757904,1.0,1.0,0.0,1.0,-2.6167593002319336,2.6167538166046143,5.507311470864806e-06,2.022101163864136,0.7555294632911682,0.7555294632911682,0.0,112.88013458251952,110.0,25435.376953125,-0.0,1526.7352294921875,1.0,283.1499938964844,285.8368835449219,292.8416442871094,294.5749206542969,293.1499938964844,293.1499938964844,283.1499938964844,22323.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278918623924255,1.0,0.0,0.0,2.257507085800171,2.2575178146362305,3.400569426048605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.88818359375,0.0,402.3195190429688,1895.4371337890625,0.0,1837.43505859375,0.5727245211601257,1.0,0.0,3.0,1.0,0.0
12421140,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6161499023437,0.7547101974487305,0.2258690744638443,0.2057371139526367,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6169738769531,0.9342510104179382,0.4283948540687561,0.4074724912643432,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171569824219,0.9990000128746032,0.6549203991889954,0.3724494576454162,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6166381835937,0.8404473662376404,0.3146064877510071,0.3003296256065368,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6158447265625,0.7199081778526306,0.1937948316335678,0.8839318156242371,286.61688232421875,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,299.1406555175781,286.619140625,1.0,0.4937751889228821,1.0,1.0,0.0,1.0,-2.605069398880005,2.6050641536712646,5.458146461023716e-06,2.013033390045166,0.7389618754386902,0.7389618754386902,0.0,112.94622802734376,113.0,24479.4609375,-0.0,1511.0985107421875,1.0,283.1499938964844,285.8982849121094,292.7788391113281,294.4549865722656,293.1499938964844,293.1499938964844,283.1499938964844,21302.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157996892929077,1.0,0.0,0.0,2.1231510639190674,2.1231608390808105,3.00784336104698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.71435546875,0.0,341.4512939453125,1895.4371337890625,0.0,1737.60205078125,0.5447435975074768,1.0,0.0,3.0,1.0,0.0
12421200,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6161499023437,0.7547101974487305,0.2258690744638443,0.2057371139526367,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6169738769531,0.9342510104179382,0.4283948540687561,0.4074724912643432,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171569824219,0.9990000128746032,0.6549203991889954,0.3724494576454162,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6166381835937,0.8404473662376404,0.3146064877510071,0.3003296256065368,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6158447265625,0.7199081778526306,0.1937948316335678,0.8839318156242371,286.61688232421875,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,299.1406555175781,286.619140625,1.0,0.4937751889228821,1.0,1.0,0.0,1.0,-2.605069398880005,2.6050641536712646,5.458146461023716e-06,2.013033390045166,0.7389618754386902,0.7389618754386902,0.0,112.94622802734376,113.0,24479.4609375,-0.0,1511.0985107421875,1.0,283.1499938964844,285.8982849121094,292.7788391113281,294.4549865722656,293.1499938964844,293.1499938964844,283.1499938964844,21302.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157996892929077,1.0,0.0,0.0,2.1231510639190674,2.1231608390808105,3.00784336104698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.71435546875,0.0,341.4512939453125,1895.4371337890625,0.0,1737.60205078125,0.5447435975074768,1.0,0.0,3.0,1.0,0.0
12421260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.662109375,0.7508765459060669,0.2243342250585556,0.204421654343605,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6628723144531,0.928958535194397,0.4260564744472503,0.4053390920162201,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6630554199219,0.9990000128746032,0.655402660369873,0.3759531080722809,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6625671386719,0.8365729451179504,0.3128390610218048,0.2987284660339355,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.661865234375,0.7162413597106934,0.1924211382865905,0.878089189529419,286.66278076171875,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,299.1357116699219,286.6648254394531,1.0,0.4933545291423797,1.0,1.0,0.0,1.0,-2.59618878364563,2.5961833000183105,5.420973593572853e-06,2.006160020828247,0.7217125296592712,0.7217125296592712,0.0,113.9241180419922,116.0,23638.373046875,-0.0,1503.404541015625,1.0,283.1499938964844,285.94805908203125,292.71807861328125,294.3428039550781,293.1499938964844,293.1499938964844,283.1499938964844,20828.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038940787315369,1.0,0.0,0.0,2.014019012451172,2.0140280723571777,2.706578072775301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.80029296875,0.0,298.3115234375,1895.4371337890625,0.0,1641.619140625,0.5206995606422424,1.0,0.0,3.0,1.0,0.0
12421320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.662109375,0.7508765459060669,0.2243342250585556,0.204421654343605,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6628723144531,0.928958535194397,0.4260564744472503,0.4053390920162201,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6630554199219,0.9990000128746032,0.655402660369873,0.3759531080722809,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6625671386719,0.8365729451179504,0.3128390610218048,0.2987284660339355,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.661865234375,0.7162413597106934,0.1924211382865905,0.878089189529419,286.66278076171875,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,299.1357116699219,286.6648254394531,1.0,0.4933545291423797,1.0,1.0,0.0,1.0,-2.59618878364563,2.5961833000183105,5.420973593572853e-06,2.006160020828247,0.7217125296592712,0.7217125296592712,0.0,113.9241180419922,116.0,23638.373046875,-0.0,1503.404541015625,1.0,283.1499938964844,285.94805908203125,292.71807861328125,294.3428039550781,293.1499938964844,293.1499938964844,283.1499938964844,20828.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038940787315369,1.0,0.0,0.0,2.014019012451172,2.0140280723571777,2.706578072775301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.80029296875,0.0,298.3115234375,1895.4371337890625,0.0,1641.619140625,0.5206995606422424,1.0,0.0,3.0,1.0,0.0
12421380,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.705078125,0.7460847496986389,0.2227421253919601,0.2030800879001617,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.705810546875,0.9221686124801636,0.4236566126346588,0.4031755626201629,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059936523437,0.9990000128746032,0.6549702286720276,0.3810587525367737,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7055358886719,0.8316386342048645,0.3110110461711883,0.2970978915691376,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.704833984375,0.7114415764808655,0.1909779012203216,0.872065007686615,286.70574951171875,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,299.12615966796875,286.7077331542969,1.0,0.4935890138149261,1.0,1.0,0.0,1.0,-2.5889132022857666,2.588907718658448,5.390639216784621e-06,2.000540971755981,0.7037970423698425,0.7037970423698425,0.0,115.56784057617188,119.0,22825.974609375,-0.0,1500.84912109375,1.0,283.1499938964844,285.99432373046875,292.6575927734375,294.2335205078125,293.1499938964844,293.1499938964844,283.1499938964844,20577.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924181580543518,1.0,0.0,0.0,1.9130936861038208,1.913102149963379,2.442113782308297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.92822265625,0.0,262.6724548339844,1895.4371337890625,0.0,1551.4398193359375,0.4989828467369079,1.0,0.0,3.0,1.0,0.0
