time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421440,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.705078125,0.7460847496986389,0.2227421253919601,0.2030800879001617,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.705810546875,0.9221686124801636,0.4236566126346588,0.4031755626201629,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059936523437,0.9990000128746032,0.6549702286720276,0.3810587525367737,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7055358886719,0.8316386342048645,0.3110110461711883,0.2970978915691376,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.704833984375,0.7114415764808655,0.1909779012203216,0.872065007686615,286.70574951171875,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,299.12615966796875,286.7077331542969,1.0,0.4935890138149261,1.0,1.0,0.0,1.0,-2.5889132022857666,2.588907718658448,5.390639216784621e-06,2.000540971755981,0.7037970423698425,0.7037970423698425,0.0,115.56784057617188,119.0,22825.974609375,-0.0,1500.84912109375,1.0,283.1499938964844,285.99432373046875,292.6575927734375,294.2335205078125,293.1499938964844,293.1499938964844,283.1499938964844,20577.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924181580543518,1.0,0.0,0.0,1.9130936861038208,1.913102149963379,2.442113782308297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.92822265625,0.0,262.6724548339844,1895.4371337890625,0.0,1551.4398193359375,0.4989828467369079,1.0,0.0,3.0,1.0,0.0
12421500,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265319824219,0.74345862865448,0.2219267934560775,0.2023973613977432,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.727294921875,0.9184223413467408,0.4224353432655334,0.4020793735980987,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7274780273437,0.9990000128746032,0.654450535774231,0.3840430974960327,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7269897460937,0.8289035558700562,0.3100749552249908,0.2962678670883178,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7262878417969,0.708672821521759,0.1902304738759994,0.8689666986465454,286.7272033691406,288.0706787109375,291.6333312988281,289.68359375,291.6349182128906,299.1200561523437,286.729248046875,1.0,0.493878036737442,1.0,1.0,0.0,1.0,-2.5856411457061768,2.5856356620788574,5.377031811804045e-06,1.998017430305481,0.6945984363555908,0.6945984363555908,0.0,116.5745620727539,119.0,22421.9140625,-0.0,1500.8807373046875,1.0,283.1499938964844,286.0171813964844,292.62677001953125,294.1786804199219,293.1499938964844,293.1499938964844,283.1499938964844,20503.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867708563804626,1.0,0.0,0.0,1.864095449447632,1.8641036748886108,2.318620602181909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.66357421875,0.0,246.69512939453125,1895.4371337890625,0.0,1507.9561767578125,0.4886136054992676,1.0,0.0,3.0,1.0,0.0
12421560,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7483825683594,0.7407342791557312,0.2211012542247772,0.2017078697681427,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7491760253906,0.9145497679710388,0.421202689409256,0.400974839925766,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7493591308594,0.9990000128746032,0.6537465453147888,0.3872424066066742,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.74884033203125,0.8260422945022583,0.3091262578964233,0.295428603887558,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74810791015625,0.705710232257843,0.1894677430391311,0.8658127188682556,286.74908447265625,288.1161193847656,291.5966796875,289.65203857421875,291.5982666015625,299.11334228515625,286.75115966796875,1.0,0.4942527711391449,1.0,1.0,0.0,1.0,-2.582531213760376,2.5825257301330566,5.364118351280922e-06,1.9956207275390625,0.6852448582649231,0.6852448582649231,0.0,117.67733001708984,122.0,22016.162109375,-0.0,1501.5516357421875,1.0,283.1499938964844,286.040283203125,292.59539794921875,294.1232604980469,293.1499938964844,293.1499938964844,283.1499938964844,20451.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681117594242096,1.0,0.0,0.0,1.815539836883545,1.8155478239059448,2.1994037524564202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.32080078125,0.0,231.6454925537109,1895.4371337890625,0.0,1465.0423583984375,0.4784445762634277,1.0,0.0,3.0,1.0,0.0
12421620,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7941589355469,0.7351207733154297,0.2194290161132812,0.2003145664930343,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7950134277344,0.9067454934120178,0.4187141358852386,0.3987482488155365,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79522705078125,0.9990000128746032,0.6518450975418091,0.394099622964859,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.794677734375,0.8200568556785583,0.3071998357772827,0.293727844953537,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7938842773437,0.6994969844818115,0.1879055202007293,0.859363853931427,286.794921875,288.2070617675781,291.5233459472656,289.58868408203125,291.5249328613281,299.0984802246094,286.7971496582031,1.0,0.4951904118061065,1.0,1.0,0.0,1.0,-2.5766284465789795,2.57662320137024,5.339657491276739e-06,1.9910752773284912,0.6661074161529541,0.6661074161529541,0.0,120.10132598876952,125.0,21193.501953125,-0.0,1504.269287109375,1.0,283.1499938964844,286.0879821777344,292.5309143066406,294.0101318359375,293.1499938964844,293.1499938964844,283.1499938964844,20387.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695902347564697,1.0,0.0,0.0,1.7188390493392944,1.718846559524536,1.971350371832159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.13330078125,0.0,203.812240600586,1895.4371337890625,0.0,1379.5301513671875,0.458489716053009,1.0,0.0,3.0,1.0,0.0
12421680,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7941589355469,0.7351207733154297,0.2194290161132812,0.2003145664930343,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7950134277344,0.9067454934120178,0.4187141358852386,0.3987482488155365,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79522705078125,0.9990000128746032,0.6518450975418091,0.394099622964859,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.794677734375,0.8200568556785583,0.3071998357772827,0.293727844953537,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7938842773437,0.6994969844818115,0.1879055202007293,0.859363853931427,286.794921875,288.2070617675781,291.5233459472656,289.58868408203125,291.5249328613281,299.0984802246094,286.7971496582031,1.0,0.4951904118061065,1.0,1.0,0.0,1.0,-2.5766284465789795,2.57662320137024,5.339657491276739e-06,1.9910752773284912,0.6661074161529541,0.6661074161529541,0.0,120.10132598876952,125.0,21193.501953125,-0.0,1504.269287109375,1.0,283.1499938964844,286.0879821777344,292.5309143066406,294.0101318359375,293.1499938964844,293.1499938964844,283.1499938964844,20387.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695902347564697,1.0,0.0,0.0,1.7188390493392944,1.718846559524536,1.971350371832159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.13330078125,0.0,203.812240600586,1895.4371337890625,0.0,1379.5301513671875,0.458489716053009,1.0,0.0,3.0,1.0,0.0
12421740,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8435974121094,0.7294162511825562,0.2177412956953048,0.1989113837480545,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8445129394531,0.8992483615875244,0.4162099659442901,0.396510362625122,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.84478759765625,0.9990000128746032,0.6493468880653381,0.401350200176239,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8441467285156,0.8138157725334167,0.3052473962306976,0.2920067012310028,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84326171875,0.6930813193321228,0.1863084584474563,0.8527761697769165,286.8443908691406,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,299.082763671875,286.84686279296875,1.0,0.4963026046752929,1.0,1.0,0.0,1.0,-2.570981740951538,2.570976495742798,5.316317583492491e-06,1.9867300987243648,0.6464412808418274,0.6464412808418274,0.0,122.73533630371094,128.0,20350.4609375,-0.0,1508.2332763671875,1.0,283.1499938964844,286.138427734375,292.4645080566406,293.893798828125,293.1499938964844,293.1499938964844,283.1499938964844,20345.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657491147518158,1.0,0.0,0.0,1.622023105621338,1.622030258178711,1.7555269948843488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.17138671875,0.0,178.55752563476562,1895.4371337890625,0.0,1292.7998046875,0.4388947784900665,1.0,0.0,3.0,1.0,0.0
12421800,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8435974121094,0.7294162511825562,0.2177412956953048,0.1989113837480545,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8445129394531,0.8992483615875244,0.4162099659442901,0.396510362625122,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.84478759765625,0.9990000128746032,0.6493468880653381,0.401350200176239,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8441467285156,0.8138157725334167,0.3052473962306976,0.2920067012310028,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84326171875,0.6930813193321228,0.1863084584474563,0.8527761697769165,286.8443908691406,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,299.082763671875,286.84686279296875,1.0,0.4963026046752929,1.0,1.0,0.0,1.0,-2.570981740951538,2.570976495742798,5.316317583492491e-06,1.9867300987243648,0.6464412808418274,0.6464412808418274,0.0,122.73533630371094,128.0,20350.4609375,-0.0,1508.2332763671875,1.0,283.1499938964844,286.138427734375,292.4645080566406,293.893798828125,293.1499938964844,293.1499938964844,283.1499938964844,20345.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657491147518158,1.0,0.0,0.0,1.622023105621338,1.622030258178711,1.7555269948843488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.17138671875,0.0,178.55752563476562,1895.4371337890625,0.0,1292.7998046875,0.4388947784900665,1.0,0.0,3.0,1.0,0.0
12421860,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971252441406,0.7236941456794739,0.2160501480102539,0.1975075006484985,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89813232421875,0.8918501734733582,0.4137056469917297,0.394273966550827,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984375,0.9990000128746032,0.6463001370429993,0.4088001847267151,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977355957031,0.8073434233665466,0.3032819628715515,0.2902755737304687,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89678955078125,0.6866316795349121,0.1846925318241119,0.8461108803749084,286.8980407714844,288.3889465332031,291.3766784667969,289.46142578125,291.3782653808594,299.0672302246094,286.9006652832031,1.0,0.4975241422653198,1.0,1.0,0.0,1.0,-2.5654704570770264,2.565465211868286,5.293589765642537e-06,1.98249089717865,0.6263052821159363,0.6263052821159363,0.0,125.50580596923828,116.0,19484.650390625,-0.0,1512.9530029296875,1.0,283.1499938964844,286.1920166015625,292.3969116210937,293.77471923828125,293.1499938964844,293.1499938964844,283.1499938964844,20301.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445920467376709,1.0,0.0,0.0,1.5250380039215088,1.5250446796417236,1.5518678253556573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.58447265625,0.0,155.64610290527344,1895.4371337890625,0.0,1203.9561767578125,0.4196521937847137,1.0,0.0,3.0,1.0,0.0
12421920,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971252441406,0.7236941456794739,0.2160501480102539,0.1975075006484985,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89813232421875,0.8918501734733582,0.4137056469917297,0.394273966550827,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984375,0.9990000128746032,0.6463001370429993,0.4088001847267151,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977355957031,0.8073434233665466,0.3032819628715515,0.2902755737304687,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89678955078125,0.6866316795349121,0.1846925318241119,0.8461108803749084,286.8980407714844,288.3889465332031,291.3766784667969,289.46142578125,291.3782653808594,299.0672302246094,286.9006652832031,1.0,0.4975241422653198,1.0,1.0,0.0,1.0,-2.5654704570770264,2.565465211868286,5.293589765642537e-06,1.98249089717865,0.6263052821159363,0.6263052821159363,0.0,125.50580596923828,116.0,19484.650390625,-0.0,1512.9530029296875,1.0,283.1499938964844,286.1920166015625,292.3969116210937,293.77471923828125,293.1499938964844,293.1499938964844,283.1499938964844,20301.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445920467376709,1.0,0.0,0.0,1.5250380039215088,1.5250446796417236,1.5518678253556573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.58447265625,0.0,155.64610290527344,1895.4371337890625,0.0,1203.9561767578125,0.4196521937847137,1.0,0.0,3.0,1.0,0.0
12421980,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.94805908203125,0.7233078479766846,0.2143384963274002,0.1959424018859863,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.8918872475624084,0.4111775457859039,0.3918690383434295,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491882324219,0.9990000128746032,0.6437521576881409,0.4062573909759521,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485778808594,0.8072436451911926,0.3012821674346924,0.2883640229701996,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94775390625,0.6859731078147888,0.1830461770296096,0.8385863304138184,286.9488220214844,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,299.0563049316406,286.9510498046875,1.0,0.4935097694396972,1.0,1.0,0.0,1.0,-2.5463249683380127,2.5463197231292725,5.215284545556642e-06,1.9678984880447388,0.6056340336799622,0.6056340336799622,0.0,123.84970092773438,104.0,18558.2890625,-0.0,1480.1868896484375,1.0,283.1499938964844,286.2442321777344,292.3283386230469,293.6524353027344,293.1499938964844,293.1499938964844,283.1499938964844,20246.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307210326194763,1.0,0.0,0.0,1.4281556606292725,1.4281619787216189,1.3609573557005208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.23095703125,0.0,134.9778594970703,1895.4371337890625,0.0,1112.845703125,0.4008521735668182,1.0,0.0,3.0,1.0,0.0
12422040,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.94805908203125,0.7233078479766846,0.2143384963274002,0.1959424018859863,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.8918872475624084,0.4111775457859039,0.3918690383434295,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491882324219,0.9990000128746032,0.6437521576881409,0.4062573909759521,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485778808594,0.8072436451911926,0.3012821674346924,0.2883640229701996,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94775390625,0.6859731078147888,0.1830461770296096,0.8385863304138184,286.9488220214844,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,299.0563049316406,286.9510498046875,1.0,0.4935097694396972,1.0,1.0,0.0,1.0,-2.5463249683380127,2.5463197231292725,5.215284545556642e-06,1.9678984880447388,0.6056340336799622,0.6056340336799622,0.0,123.84970092773438,104.0,18558.2890625,-0.0,1480.1868896484375,1.0,283.1499938964844,286.2442321777344,292.3283386230469,293.6524353027344,293.1499938964844,293.1499938964844,283.1499938964844,20246.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307210326194763,1.0,0.0,0.0,1.4281556606292725,1.4281619787216189,1.3609573557005208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.23095703125,0.0,134.9778594970703,1895.4371337890625,0.0,1112.845703125,0.4008521735668182,1.0,0.0,3.0,1.0,0.0
12422100,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9716186523437,0.7247382402420044,0.2134809494018554,0.1951112598180771,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.97247314453125,0.8941537737846375,0.4099046289920807,0.3906100988388061,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727478027344,0.9990000128746032,0.6432637572288513,0.401969850063324,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9721374511719,0.8091558814048767,0.3002724647521972,0.2873500883579254,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713134765625,0.6873975396156311,0.1822228878736496,0.83458012342453,286.9723815917969,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,299.0546569824219,286.9745483398437,1.0,0.4901737868785858,1.0,1.0,0.0,1.0,-2.5326344966888428,2.5326292514801025,5.159425199963152e-06,1.9573487043380733,0.5950613617897034,0.5950613617897034,0.0,121.69163513183594,104.0,18076.9921875,-0.0,1452.8221435546875,1.0,283.1499938964844,286.26934814453125,292.2934265136719,293.5893859863281,293.1499938964844,293.1499938964844,283.1499938964844,20214.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232932209968567,1.0,0.0,0.0,1.3797953128814695,1.3798013925552368,1.2703480933851097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.27978515625,0.0,125.44789123535156,1895.4371337890625,0.0,1066.0400390625,0.3916460275650024,1.0,0.0,3.0,1.0,0.0
12422160,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99481201171875,0.7270222902297974,0.2126244157552719,0.1942590773105621,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956359863281,0.8976172208786011,0.4086279571056366,0.3893244862556457,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99591064453125,0.9990000128746032,0.6433529257774353,0.3961640000343323,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99530029296875,0.8120572566986084,0.2992584407329559,0.2863089442253113,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945068359375,0.6897591948509216,0.1814037561416626,0.8304798603057861,286.9955749511719,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,299.0555114746094,286.9976806640625,1.0,0.4861353039741516,1.0,1.0,0.0,1.0,-2.516915798187256,2.5169107913970947,5.095630967844045e-06,1.94521713256836,0.5843357443809509,0.5843357443809509,0.0,118.89525604248048,107.0,17587.447265625,-0.0,1420.3643798828125,1.0,283.1499938964844,286.2943115234375,292.2582397460937,293.5254211425781,293.1499938964844,293.1499938964844,283.1499938964844,20178.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154928803443909,1.0,0.0,0.0,1.3315932750701904,1.331599235534668,1.183141264959886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.11083984375,0.0,116.44332885742188,1895.4371337890625,0.0,1018.4373168945312,0.3825945258140564,1.0,0.0,3.0,1.0,0.0
12422220,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.03155517578125,0.7280316352844238,0.2114105969667434,0.1931053549051284,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0325927734375,0.899429976940155,0.4068059623241424,0.3875444233417511,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.9990000128746032,0.6439841985702515,0.3920443654060364,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321655273437,0.8134883046150208,0.2978115379810333,0.2848793864250183,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311889648437,0.690694272518158,0.1802518963813781,0.8249743580818176,287.032470703125,288.6362609863281,291.1771850585937,289.2890625,291.1788635253906,299.05938720703125,287.03515625,1.0,0.4827683568000793,1.0,1.0,0.0,1.0,-2.5000970363616943,2.500092029571533,5.027474799135234e-06,1.9320595264434808,0.5686889290809631,0.5686889290809631,0.0,116.73777770996094,107.0,16893.427734375,-0.0,1389.6026611328125,1.0,283.1499938964844,286.3326110839844,292.2076416015625,293.4327087402344,293.1499938964844,293.1499938964844,283.1499938964844,20114.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036182641983032,1.0,0.0,0.0,1.2627462148666382,1.262751817703247,1.0639605818596465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.7802734375,0.0,104.39482879638672,1895.4371337890625,0.0,949.1346435546876,0.3698869049549103,1.0,0.0,3.0,1.0,0.0
12422280,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0475158691406,0.7280169129371643,0.2109423875808715,0.1926722675561905,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8995644450187683,0.4061027765274048,0.386868804693222,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04888916015625,0.9990000128746032,0.6441870331764221,0.3911907970905304,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04815673828125,0.8135613799095154,0.2972516417503357,0.2843384742736816,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.047119140625,0.6906176805496216,0.1798096299171447,0.8229219317436218,287.0484619140625,288.6617431640625,291.1566772460937,289.2714538574219,291.1583251953125,299.060791015625,287.05126953125,1.0,0.4817463457584381,1.0,1.0,0.0,1.0,-2.494622230529785,2.494617223739624,5.005446837458294e-06,1.927805781364441,0.5625572204589844,0.5625572204589844,0.0,116.22794342041016,110.0,16625.8125,-0.0,1380.4857177734375,1.0,283.1499938964844,286.3486022949219,292.1882019042969,293.3970031738281,293.1499938964844,293.1499938964844,283.1499938964844,20084.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988253355026245,1.0,0.0,0.0,1.2362781763076782,1.236283779144287,1.0198254329907289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.919921875,0.0,100.00609588623048,1895.4371337890625,0.0,922.2800903320312,0.3650707900524139,1.0,0.0,3.0,1.0,0.0
12422340,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1086730957031,0.7267076969146729,0.2092832326889038,0.1911706775426864,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.10986328125,0.8982928991317749,0.4036164581775665,0.3845131397247314,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102294921875,0.9990000128746032,0.6444394588470459,0.3904123604297638,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.109375,0.8123348355293274,0.2952604591846466,0.2824497520923614,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.6889814734458923,0.1782450973987579,0.8158361315727234,287.1097412109375,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,299.0635681152344,287.11285400390625,1.0,0.4791732132434845,1.0,1.0,0.0,1.0,-2.4782657623291016,2.4782607555389404,4.939946848026011e-06,1.915105938911438,0.5404466390609741,0.5404466390609741,0.0,115.3882293701172,113.0,15677.1767578125,-0.0,1356.34423828125,1.0,283.1499938964844,286.4083557128906,292.1207275390625,293.2717590332031,293.1499938964844,293.1499938964844,283.1499938964844,19961.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811464190483093,1.0,0.0,0.0,1.143579602241516,1.1435848474502563,8.726221523147616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.17138671875,0.0,85.66377258300781,1895.4371337890625,0.0,829.1834106445312,0.3485412001609802,1.0,0.0,3.0,1.0,0.0
12422400,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1086730957031,0.7267076969146729,0.2092832326889038,0.1911706775426864,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.10986328125,0.8982928991317749,0.4036164581775665,0.3845131397247314,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102294921875,0.9990000128746032,0.6444394588470459,0.3904123604297638,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.109375,0.8123348355293274,0.2952604591846466,0.2824497520923614,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.6889814734458923,0.1782450973987579,0.8158361315727234,287.1097412109375,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,299.0635681152344,287.11285400390625,1.0,0.4791732132434845,1.0,1.0,0.0,1.0,-2.4782657623291016,2.4782607555389404,4.939946848026011e-06,1.915105938911438,0.5404466390609741,0.5404466390609741,0.0,115.3882293701172,113.0,15677.1767578125,-0.0,1356.34423828125,1.0,283.1499938964844,286.4083557128906,292.1207275390625,293.2717590332031,293.1499938964844,293.1499938964844,283.1499938964844,19961.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811464190483093,1.0,0.0,0.0,1.143579602241516,1.1435848474502563,8.726221523147616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.17138671875,0.0,85.66377258300781,1895.4371337890625,0.0,829.1834106445312,0.3485412001609802,1.0,0.0,3.0,1.0,0.0
12422460,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1745300292969,0.7238844037055969,0.207637682557106,0.1897221654653549,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.17578125,0.8949308395385742,0.4011638164520263,0.3822316825389862,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1761779785156,0.9990000128746032,0.6438285112380981,0.3923542499542236,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.17529296875,0.8092824816703796,0.2932738661766052,0.2806088924407959,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.174072265625,0.6857073307037354,0.1766899526119232,0.809007465839386,287.1756591796875,288.8435974121094,291.010009765625,289.1470947265625,291.0116882324219,299.06219482421875,287.1789855957031,1.0,0.4778904914855957,1.0,1.0,0.0,1.0,-2.4656989574432373,2.465693950653076,4.889948741038097e-06,1.905361533164978,0.5180347561836243,0.5180347561836243,0.0,115.72004699707033,116.0,14740.5439453125,-0.0,1342.0880126953125,1.0,283.1499938964844,286.4708251953125,292.0558166503906,293.15008544921875,293.1499938964844,293.1499938964844,283.1499938964844,19816.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628622174263,1.0,0.0,0.0,1.0543839931488037,1.0543889999389648,7.418071845677332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.625,0.0,73.31462860107422,1895.4371337890625,0.0,742.3328857421875,0.3331995606422424,1.0,0.0,3.0,1.0,0.0
12422520,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1745300292969,0.7238844037055969,0.207637682557106,0.1897221654653549,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.17578125,0.8949308395385742,0.4011638164520263,0.3822316825389862,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1761779785156,0.9990000128746032,0.6438285112380981,0.3923542499542236,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.17529296875,0.8092824816703796,0.2932738661766052,0.2806088924407959,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.174072265625,0.6857073307037354,0.1766899526119232,0.809007465839386,287.1756591796875,288.8435974121094,291.010009765625,289.1470947265625,291.0116882324219,299.06219482421875,287.1789855957031,1.0,0.4778904914855957,1.0,1.0,0.0,1.0,-2.4656989574432373,2.465693950653076,4.889948741038097e-06,1.905361533164978,0.5180347561836243,0.5180347561836243,0.0,115.72004699707033,116.0,14740.5439453125,-0.0,1342.0880126953125,1.0,283.1499938964844,286.4708251953125,292.0558166503906,293.15008544921875,293.1499938964844,293.1499938964844,283.1499938964844,19816.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628622174263,1.0,0.0,0.0,1.0543839931488037,1.0543889999389648,7.418071845677332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.625,0.0,73.31462860107422,1895.4371337890625,0.0,742.3328857421875,0.3331995606422424,1.0,0.0,3.0,1.0,0.0
12422580,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.24285888671875,0.7200042009353638,0.2059963345527649,0.1883067488670349,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2441711425781,0.8901708722114563,0.3987326920032501,0.3800019025802612,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445983886719,0.9990000128746032,0.6423666477203369,0.3961726725101471,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24365234375,0.8048829436302185,0.2912806570529938,0.2787929773330688,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2424011230469,0.6813271045684814,0.1751297116279602,0.8023064136505127,287.2440490722656,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,299.05712890625,287.2474670410156,1.0,0.4774992167949676,1.0,1.0,0.0,1.0,-2.4556729793548584,2.4556679725646973,4.850269760936499e-06,1.897599577903748,0.4953408539295196,0.4953408539295196,0.0,116.8679656982422,119.0,13822.923828125,-0.0,1334.495849609375,1.0,283.1499938964844,286.5346374511719,291.99267578125,293.0314636230469,293.1499938964844,293.1499938964844,283.1499938964844,19656.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441786050796509,1.0,0.0,0.0,0.9693822264671326,0.9693869948387146,6.270231267535564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.21875,0.0,62.801536560058594,1895.4371337890625,0.0,662.7459106445312,0.3191772699356079,1.0,0.0,3.0,1.0,0.0
12422640,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.24285888671875,0.7200042009353638,0.2059963345527649,0.1883067488670349,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2441711425781,0.8901708722114563,0.3987326920032501,0.3800019025802612,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445983886719,0.9990000128746032,0.6423666477203369,0.3961726725101471,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24365234375,0.8048829436302185,0.2912806570529938,0.2787929773330688,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2424011230469,0.6813271045684814,0.1751297116279602,0.8023064136505127,287.2440490722656,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,299.05712890625,287.2474670410156,1.0,0.4774992167949676,1.0,1.0,0.0,1.0,-2.4556729793548584,2.4556679725646973,4.850269760936499e-06,1.897599577903748,0.4953408539295196,0.4953408539295196,0.0,116.8679656982422,119.0,13822.923828125,-0.0,1334.495849609375,1.0,283.1499938964844,286.5346374511719,291.99267578125,293.0314636230469,293.1499938964844,293.1499938964844,283.1499938964844,19656.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441786050796509,1.0,0.0,0.0,0.9693822264671326,0.9693869948387146,6.270231267535564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.21875,0.0,62.801536560058594,1895.4371337890625,0.0,662.7459106445312,0.3191772699356079,1.0,0.0,3.0,1.0,0.0
12422700,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2772521972656,0.7177635431289673,0.2051742970943451,0.1876062899827957,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2785339355469,0.887432336807251,0.3975209593772888,0.378899872303009,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2789611816406,0.9990000128746032,0.6413397192955017,0.3985913097858429,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.27801513671875,0.8023155331611633,0.2902781665325165,0.2778884768486023,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767639160156,0.6788516640663147,0.1743446290493011,0.7989755272865295,287.2784118652344,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,299.05352783203125,287.2817687988281,1.0,0.4775463342666626,1.0,1.0,0.0,1.0,-2.451323986053467,2.4513192176818848,4.833118509850465e-06,1.894237041473389,0.4838862121105194,0.4838862121105194,0.0,117.66844177246094,119.0,13399.64453125,-0.0,1332.4805908203125,1.0,283.1499938964844,286.573974609375,291.96197509765625,292.9742126464844,293.1499938964844,293.1499938964844,283.1499938964844,19573.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5347565412521362,1.0,0.0,0.0,0.9286105036735536,0.9286150932312012,5.753877729830492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.0576171875,0.0,58.17154693603516,1895.4371337890625,0.0,625.8790893554688,0.3126769065856933,1.0,0.0,3.0,1.0,0.0
12422760,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3108825683594,0.7153481245040894,0.204348012804985,0.186907485127449,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31219482421875,0.8845167756080627,0.3963073492050171,0.3778022527694702,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3126220703125,0.9990000128746032,0.6401166915893555,0.4012784957885742,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3116760253906,0.7995749115943909,0.2892680764198303,0.2769826650619507,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3104248046875,0.6762350797653198,0.1735539138317108,0.7956444621086121,287.3120422363281,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,299.0494384765625,287.3153991699219,1.0,0.4777207970619201,1.0,1.0,0.0,1.0,-2.447303533554077,2.447298765182495,4.817296030523721e-06,1.8911312818527224,0.4723439216613769,0.4723439216613769,0.0,118.59124755859376,122.0,12979.9287109375,-0.0,1331.38330078125,1.0,283.1499938964844,286.6136169433594,291.932373046875,292.9189758300781,293.1499938964844,293.1499938964844,283.1499938964844,19493.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254140496253967,1.0,0.0,0.0,0.8890284895896912,0.8890330195426941,5.273814096540264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.57421875,0.0,53.923583984375,1895.4371337890625,0.0,591.3572387695312,0.3065171241760254,1.0,0.0,3.0,1.0,0.0
12422820,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3778076171875,0.7100368738174438,0.2026789188385009,0.1855059713125229,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3791198730469,0.8783219456672668,0.3938691616058349,0.3756085634231567,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3795471191406,0.9990000128746032,0.6371088027954102,0.4072631299495697,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.37860107421875,0.7937202453613281,0.2872209250926971,0.2751573324203491,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3773498535156,0.6707137227058411,0.1719537228345871,0.7889500856399536,287.37896728515625,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,299.04034423828125,287.3822937011719,1.0,0.4783566892147064,1.0,1.0,0.0,1.0,-2.439937829971313,2.4399330615997314,4.788390469911974e-06,1.885448217391968,0.4490176737308502,0.4490176737308502,0.0,120.72420501708984,110.0,12154.1103515625,-0.0,1331.2147216796875,1.0,283.1499938964844,286.6923828125,291.87457275390625,292.8108825683594,293.1499938964844,293.1499938964844,283.1499938964844,19336.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069646239280701,1.0,0.0,0.0,0.813537061214447,0.8135414123535156,4.4161939882769736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.20751953125,0.0,46.45774841308594,1895.4371337890625,0.0,528.7540283203125,0.2951711416244507,1.0,0.0,3.0,1.0,0.0
12422880,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3778076171875,0.7100368738174438,0.2026789188385009,0.1855059713125229,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3791198730469,0.8783219456672668,0.3938691616058349,0.3756085634231567,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3795471191406,0.9990000128746032,0.6371088027954102,0.4072631299495697,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.37860107421875,0.7937202453613281,0.2872209250926971,0.2751573324203491,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3773498535156,0.6707137227058411,0.1719537228345871,0.7889500856399536,287.37896728515625,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,299.04034423828125,287.3822937011719,1.0,0.4783566892147064,1.0,1.0,0.0,1.0,-2.439937829971313,2.4399330615997314,4.788390469911974e-06,1.885448217391968,0.4490176737308502,0.4490176737308502,0.0,120.72420501708984,110.0,12154.1103515625,-0.0,1331.2147216796875,1.0,283.1499938964844,286.6923828125,291.87457275390625,292.8108825683594,293.1499938964844,293.1499938964844,283.1499938964844,19336.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069646239280701,1.0,0.0,0.0,0.813537061214447,0.8135414123535156,4.4161939882769736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.20751953125,0.0,46.45774841308594,1895.4371337890625,0.0,528.7540283203125,0.2951711416244507,1.0,0.0,3.0,1.0,0.0
12422940,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4383850097656,0.7100085616111755,0.200964480638504,0.1839308142662048,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4394836425781,0.8789401054382324,0.3913831412792206,0.3732346892356872,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398498535156,0.9990000128746032,0.6343514919281006,0.4038520157337188,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.43902587890625,0.7939997315406799,0.285107672214508,0.2731326520442962,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.43798828125,0.6704228520393372,0.1703058928251266,0.7813757061958313,287.4393615722656,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,299.0336303710937,287.44207763671875,1.0,0.4739269912242889,1.0,1.0,0.0,1.0,-2.4195797443389893,2.4195749759674072,4.7092512431845535e-06,1.869893193244934,0.425254225730896,0.425254225730896,0.0,118.72142791748048,98.0,11329.3720703125,-0.0,1298.133056640625,1.0,283.1499938964844,286.76678466796875,291.8109130859375,292.69024658203125,293.1499938964844,293.1499938964844,283.1499938964844,19196.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4875428676605224,1.0,0.0,0.0,0.7428730726242065,0.7428772449493408,3.6823298188437554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.07470703125,0.0,40.18241500854492,1895.4371337890625,0.0,470.15283203125,0.2850226461887359,1.0,0.0,3.0,1.0,0.0
12423000,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4383850097656,0.7100085616111755,0.200964480638504,0.1839308142662048,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4394836425781,0.8789401054382324,0.3913831412792206,0.3732346892356872,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398498535156,0.9990000128746032,0.6343514919281006,0.4038520157337188,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.43902587890625,0.7939997315406799,0.285107672214508,0.2731326520442962,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.43798828125,0.6704228520393372,0.1703058928251266,0.7813757061958313,287.4393615722656,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,299.0336303710937,287.44207763671875,1.0,0.4739269912242889,1.0,1.0,0.0,1.0,-2.4195797443389893,2.4195749759674072,4.7092512431845535e-06,1.869893193244934,0.425254225730896,0.425254225730896,0.0,118.72142791748048,98.0,11329.3720703125,-0.0,1298.133056640625,1.0,283.1499938964844,286.76678466796875,291.8109130859375,292.69024658203125,293.1499938964844,293.1499938964844,283.1499938964844,19196.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4875428676605224,1.0,0.0,0.0,0.7428730726242065,0.7428772449493408,3.6823298188437554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.07470703125,0.0,40.18241500854492,1895.4371337890625,0.0,470.15283203125,0.2850226461887359,1.0,0.0,3.0,1.0,0.0
12423060,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4908752441406,0.7141373157501221,0.1992201507091522,0.1822198331356048,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.49188232421875,0.8848939538002014,0.3888453543186188,0.3707010746002197,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4921875,0.9990000128746032,0.6335299015045166,0.3932451605796814,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4914855957031,0.7990695834159851,0.28293377161026,0.2709377110004425,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4905090332031,0.6742125153541565,0.1686335802078247,0.7731360793113708,287.49176025390625,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,299.0335998535156,287.49420166015625,1.0,0.466213583946228,1.0,1.0,0.0,1.0,-2.389209032058716,2.389204502105713,4.592012828652514e-06,1.846446394920349,0.4009158611297607,0.4009158611297607,0.0,113.61465454101562,101.0,10516.5654296875,-0.0,1241.06494140625,1.0,283.1499938964844,286.83502197265625,291.7413635253906,292.5600891113281,293.1499938964844,293.1499938964844,283.1499938964844,19078.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653357267379761,1.0,0.0,0.0,0.6766875386238098,0.6766915917396545,3.055412278740732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.8212890625,0.0,34.87942886352539,1895.4371337890625,0.0,411.2228088378906,0.275889128446579,1.0,0.0,3.0,1.0,0.0
12423120,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4908752441406,0.7141373157501221,0.1992201507091522,0.1822198331356048,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.49188232421875,0.8848939538002014,0.3888453543186188,0.3707010746002197,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4921875,0.9990000128746032,0.6335299015045166,0.3932451605796814,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4914855957031,0.7990695834159851,0.28293377161026,0.2709377110004425,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4905090332031,0.6742125153541565,0.1686335802078247,0.7731360793113708,287.49176025390625,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,299.0335998535156,287.49420166015625,1.0,0.466213583946228,1.0,1.0,0.0,1.0,-2.389209032058716,2.389204502105713,4.592012828652514e-06,1.846446394920349,0.4009158611297607,0.4009158611297607,0.0,113.61465454101562,101.0,10516.5654296875,-0.0,1241.06494140625,1.0,283.1499938964844,286.83502197265625,291.7413635253906,292.5600891113281,293.1499938964844,293.1499938964844,283.1499938964844,19078.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653357267379761,1.0,0.0,0.0,0.6766875386238098,0.6766915917396545,3.055412278740732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.8212890625,0.0,34.87942886352539,1895.4371337890625,0.0,411.2228088378906,0.275889128446579,1.0,0.0,3.0,1.0,0.0
12423180,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5433959960937,0.7152353525161743,0.1974714994430542,0.1805768460035324,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54449462890625,0.8870262503623962,0.3862873017787933,0.3682201504707336,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5448303222656,0.9990000128746032,0.6338575482368469,0.3878747522830963,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5440368652344,0.8006553053855896,0.2807292938232422,0.2687872350215912,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.54296875,0.6750581860542297,0.1669707000255584,0.7652890682220459,287.5443725585937,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,299.0379943847656,287.5471496582031,1.0,0.4615361094474792,1.0,1.0,0.0,1.0,-2.3657803535461426,2.36577582359314,4.502247065829579e-06,1.8281539678573608,0.3760555684566498,0.3760555684566498,0.0,110.81635284423828,104.0,9740.87109375,-0.0,1202.531494140625,1.0,283.1499938964844,286.9022521972656,291.6747131347656,292.4324951171875,293.1499938964844,293.1499938964844,283.1499938964844,18971.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407035410404205,1.0,0.0,0.0,0.6148512363433838,0.614855170249939,2.5225139310691705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.573486328125,0.0,30.36500740051269,1895.4371337890625,0.0,354.4202880859375,0.2676375806331634,1.0,0.0,3.0,1.0,0.0
12423240,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5433959960937,0.7152353525161743,0.1974714994430542,0.1805768460035324,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54449462890625,0.8870262503623962,0.3862873017787933,0.3682201504707336,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5448303222656,0.9990000128746032,0.6338575482368469,0.3878747522830963,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5440368652344,0.8006553053855896,0.2807292938232422,0.2687872350215912,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.54296875,0.6750581860542297,0.1669707000255584,0.7652890682220459,287.5443725585937,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,299.0379943847656,287.5471496582031,1.0,0.4615361094474792,1.0,1.0,0.0,1.0,-2.3657803535461426,2.36577582359314,4.502247065829579e-06,1.8281539678573608,0.3760555684566498,0.3760555684566498,0.0,110.81635284423828,104.0,9740.87109375,-0.0,1202.531494140625,1.0,283.1499938964844,286.9022521972656,291.6747131347656,292.4324951171875,293.1499938964844,293.1499938964844,283.1499938964844,18971.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407035410404205,1.0,0.0,0.0,0.6148512363433838,0.614855170249939,2.5225139310691705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.573486328125,0.0,30.36500740051269,1895.4371337890625,0.0,354.4202880859375,0.2676375806331634,1.0,0.0,3.0,1.0,0.0
