time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423300,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5710144042969,0.7147534489631653,0.196589708328247,0.1797764003276825,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5721435546875,0.8867411613464355,0.3850014805793762,0.3670007288455963,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5724792480469,0.9990000128746032,0.6338129043579102,0.3869534432888031,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716857910156,0.8002235293388367,0.2796130180358886,0.2677271962165832,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5705871582031,0.6744403839111328,0.1661364734172821,0.7614949941635132,287.572021484375,289.4346618652344,290.5333251953125,288.7706298828125,290.5350952148437,299.03955078125,287.5748596191406,1.0,0.4599378705024719,1.0,1.0,0.0,1.0,-2.3564136028289795,2.356409311294556,4.466686732484959e-06,1.820878267288208,0.3634582161903381,0.3634582161903381,0.0,110.17337799072266,104.0,9365.607421875,-0.0,1189.222900390625,1.0,283.1499938964844,286.936767578125,291.6440124511719,292.3719787597656,293.1499938964844,293.1499938964844,283.1499938964844,18914.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427836537361145,1.0,0.0,0.0,0.585493266582489,0.5854971408843994,2.287374378795448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.890625,0.0,28.34756851196289,1895.4371337890625,0.0,327.7584228515625,0.2638693749904632,1.0,0.0,3.0,1.0,0.0
12423360,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5989074707031,0.7137620449066162,0.1957013458013534,0.1789824217557907,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6000366210937,0.8857998251914978,0.383710503578186,0.3657892048358917,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.60040283203125,0.9990000128746032,0.6335399746894836,0.3868751525878906,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5995788574219,0.7991941571235657,0.2784861326217651,0.2666701078414917,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5984802246094,0.6733139753341675,0.1652971655130386,0.7577425837516785,287.59991455078125,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,299.0401611328125,287.602783203125,1.0,0.4587313234806061,1.0,1.0,0.0,1.0,-2.348130941390991,2.3481266498565674,4.435371920408215e-06,1.814448595046997,0.3507461249828338,0.3507461249828338,0.0,109.88563537597656,107.0,8998.66015625,-0.0,1178.6544189453125,1.0,283.1499938964844,286.9714050292969,291.6151733398437,292.3140563964844,293.1499938964844,293.1499938964844,283.1499938964844,18856.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414810448884964,1.0,0.0,0.0,0.5571975708007812,0.5572013854980469,2.0716283799515626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3036.652099609375,0.0,26.476964950561523,1895.4371337890625,0.0,302.5328674316406,0.2603434920310974,1.0,0.0,3.0,1.0,0.0
12423420,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6468200683594,0.7112912535667419,0.1942696422338485,0.1777207553386688,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6481018066406,0.8832055926322937,0.381639152765274,0.3638633489608764,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.64849853515625,0.9990000128746032,0.6326007843017578,0.3881558179855346,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6475830078125,0.7965487837791443,0.2766640186309814,0.2649798393249511,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6463317871094,0.6706669330596924,0.1639426350593567,0.751785933971405,287.64794921875,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,299.0390319824219,287.6511535644531,1.0,0.4574525654315948,1.0,1.0,0.0,1.0,-2.3366522789001465,2.336647748947144,4.392177288536914e-06,1.8055450916290283,0.3302242755889892,0.3302242755889892,0.0,110.01628112792967,107.0,8460.25,-0.0,1166.2200927734375,1.0,283.1499938964844,287.0341186523437,291.57281494140625,292.2272033691406,293.1499938964844,293.1499938964844,283.1499938964844,18765.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939669728279114,1.0,0.0,0.0,0.5142166614532471,0.5142204165458679,1.7643539962364233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2844.331298828125,0.0,23.768047332763672,1895.4371337890625,0.0,265.2108459472656,0.2551916539669037,1.0,0.0,3.0,1.0,0.0
12423480,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591796875,0.7105260491371155,0.1939108520746231,0.1774074286222458,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6604309082031,0.8823869228363037,0.3811216950416565,0.3633850812911987,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6608581542969,0.9990000128746032,0.6322710514068604,0.3887006044387817,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6599426269531,0.79572993516922,0.276205837726593,0.264557808637619,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.65869140625,0.6698731184005737,0.1636020988225937,0.7503038644790649,287.6602783203125,289.5710754394531,290.42333984375,288.6925048828125,290.42510986328125,299.0383605957031,287.6634826660156,1.0,0.4572380483150482,1.0,1.0,0.0,1.0,-2.334067821502685,2.3340635299682617,4.382485712994821e-06,1.8035420179367063,0.3250588178634643,0.3250588178634643,0.0,110.14389038085938,110.0,8328.4482421875,-0.0,1163.8251953125,1.0,283.1499938964844,287.0511779785156,291.56304931640625,292.2068786621094,293.1499938964844,293.1499938964844,283.1499938964844,18743.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888218700885772,1.0,0.0,0.0,0.5039191246032715,0.5039229393005371,1.6943971559157944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2798.72216796875,0.0,23.142013549804688,1895.4371337890625,0.0,256.47088623046875,0.2539950311183929,1.0,0.0,3.0,1.0,0.0
12423540,297.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.7059558033943176,0.0,0.1758488565683365,296.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.8775221109390259,0.0,0.3610085248947143,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.9990000128746032,0.0,0.3924846351146698,296.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72186279296875,0.790909469127655,0.0,0.2624459862709045,297.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.6653085350990295,0.0,0.7429083585739136,287.72222900390625,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,299.0330810546875,287.7255554199219,0.0,0.0,1.0,1.0,0.0,1.0,-2.3224637508392334,2.3224594593048096,4.33912191510899e-06,1.794555902481079,0.0,0.0,0.0,111.23562622070312,60.0,7681.65966796875,-0.0,1155.1756591796875,0.0,283.1499938964844,287.13604736328125,291.5185852050781,292.1129150390625,293.1499938964844,293.1499938964844,278.1499938964844,18579.279296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4542316794395447,0.4650543630123138,1.3767285977905884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.6987247467041,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.7059558033943176,0.0,0.1758488565683365,296.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.8775221109390259,0.0,0.3610085248947143,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.9990000128746032,0.0,0.3924846351146698,296.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72186279296875,0.790909469127655,0.0,0.2624459862709045,297.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.6653085350990295,0.0,0.7429083585739136,287.72222900390625,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,299.0330810546875,287.7255554199219,0.0,0.0,1.0,1.0,0.0,1.0,-2.3224637508392334,2.3224594593048096,4.33912191510899e-06,1.794555902481079,0.0,0.0,0.0,111.23562622070312,60.0,7681.65966796875,-0.0,1155.1756591796875,0.0,283.1499938964844,287.13604736328125,291.5185852050781,292.1129150390625,293.1499938964844,293.1499938964844,278.1499938964844,18579.279296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4542316794395447,0.4650543630123138,1.3767285977905884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.6987247467041,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,0.0007058543269522,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052673339844,0.3726129829883575,0.0,0.0007433005957864,297.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056945800781,0.3726129829883575,0.0,0.000548999349121,297.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045349121094,0.0,0.0,0.0007433001883327,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80242919921875,0.0,0.0,0.0035258934367448,287.8208923339844,294.1499938964844,290.30731201171875,288.61492919921875,290.327880859375,298.578369140625,286.8637390136719,0.0,0.0,0.7693747878074646,0.7693747878074646,0.2306252121925354,1.0,-0.007516813930124,0.0075716371648013,-5.482329652295448e-05,-0.0094522833824157,0.0,0.0,0.0,-0.0395330525934696,60.0,1100.8941650390625,-0.0,-3.857919182337355e-06,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,2.3283064365386963e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6330116273216127e-16,1.7302274515625606e-16,8.11331753256639e-22,1.454786486589088e-12,1.4547825834612669e-12,3.923582343135027e-18,0.0,0.0,-0.0,0.0,0.0,8.361718557873704e-28,7.516098204256445e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,0.0007205239380709,297.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,0.0007289549103006,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,0.0005365291726775,297.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036804199219,0.0,0.0,0.0010406849905848,297.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016967773437,0.0,0.0,0.0031052192207425,287.8188171386719,294.1499938964844,290.2754821777344,288.5949401855469,290.3258361816406,298.1438293457031,286.482421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0075064050033688,0.0072938371449708,0.0002125678147422,-0.0096497340127825,0.0,0.0,0.0,-0.0399050898849964,60.0,539.708984375,-0.0,-3.6929284306097534e-06,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4236212718966825e-30,1.8413417470602563e-30,1.929497386070989e-33,-6.518692770175192e-18,-6.514029953062229e-18,-4.662608702221145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,0.0001132516845245,297.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,0.0001388753880746,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025207519531,0.0,0.0,0.0001221089623868,297.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80224609375,0.0,0.0,0.0001278679119423,297.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007202148437,0.0,0.0,0.0005506346933543,287.8165588378906,294.1499938964844,290.2373962402344,288.57177734375,290.32403564453125,297.51397705078125,286.29461669921875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012286240234971,0.0025171514134854,-0.0012885275064036,-0.0128724789246916,0.0,0.0,0.0,-0.0080846231430768,60.0,231.19834899902344,-0.0,-1.0884703982583233e-07,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.713090605844684e-40,-4.998641817016271e-40,-1.1085532021427195e-40,-6.451163018049023e-21,-5.2686166478346216e-21,-1.1825463702144017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,9.452063386561348e-05,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,9.994964057113977e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018798828125,0.0,0.0,7.423524948535487e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016662597656,0.0,0.0,9.971693361876532e-05,297.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.0,0.0,0.0004718320269603,287.81561279296875,294.1499938964844,290.1987609863281,288.549072265625,290.3230285644531,296.87994384765625,286.2298278808594,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.00100848544389,0.0006564740906469,0.0003520113532431,-0.0146621651947498,0.0,0.0,0.0,-0.0076990434899926,60.0,96.80363464355467,-0.0,-6.934199348052061e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.217106352410031e-21,-4.7154262845959305e-21,-4.5016800678141005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79949951171875,0.0,0.0,9.411421342520045e-05,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,9.911147208185866e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80126953125,0.0,0.0,7.320765143958852e-05,297.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80108642578125,0.0,0.0,9.910894004860892e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.799560546875,0.0,0.0,0.0004701172292698,287.81463623046875,294.1499938964844,290.15966796875,288.5268249511719,290.3217468261719,296.3157653808594,286.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028723627328,2.9422563940784133e-08,0.0010028429096564,-0.0153068266808986,0.0,0.0,0.0,-0.0078887613490223,60.0,40.16776657104492,-0.0,-6.858551415689362e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.368191214410268e-21,-4.685208746740386e-21,-4.682982063773098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,9.410941129317509e-05,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006896972656,0.0,0.0,9.910226071951912e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,7.31967156752944e-05,297.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004150390625,0.0,0.0,9.910206426866353e-05,297.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,0.000470096420031,287.8135681152344,294.1499938964844,290.1200866699219,288.5049743652344,290.32012939453125,295.8146667480469,286.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029022814705,6.2033964631780245e-09,0.0010028961114585,-0.0153041165322065,0.0,0.0,0.0,-0.0078880973160266,60.0,18.76353073120117,-0.0,-6.857672474325227e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369760757310843e-21,-4.684893303352493e-21,-4.684867453958351e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,9.411114297108723e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991638183594,0.0,0.0,9.910402877721936e-05,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991027832031,0.0,0.0,7.319797441596165e-05,297.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,9.910386143019424e-05,297.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0004701050929725,287.8111572265625,294.1499938964844,290.0397033691406,288.46240234375,290.3158569335937,294.9716796875,286.2821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,9.27108097076416,-0.0,-6.857892742573314e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369778528769316e-21,-4.684889264384658e-21,-4.684889264384658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,9.411114297108723e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991638183594,0.0,0.0,9.910402877721936e-05,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991027832031,0.0,0.0,7.319797441596165e-05,297.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,9.910386143019424e-05,297.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0004701050929725,287.8111572265625,294.1499938964844,290.0397033691406,288.46240234375,290.3158569335937,294.9716796875,286.2821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,9.27108097076416,-0.0,-6.857892742573314e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369778528769316e-21,-4.684889264384658e-21,-4.684889264384658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956237792969,0.0,0.0,9.411643986823036e-05,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,9.910960216075182e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973327636719,0.0,0.0,7.320208533201367e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7971496582031,0.0,0.0,9.91094348137267e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,0.0004701315483544,287.8084411621094,294.1499938964844,289.9578552246094,288.4212341308594,290.3102111816406,294.3002014160156,286.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.769010543823242,-0.0,-6.858634549189446e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956237792969,0.0,0.0,9.411643986823036e-05,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,9.910960216075182e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973327636719,0.0,0.0,7.320208533201367e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7971496582031,0.0,0.0,9.91094348137267e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,0.0004701315483544,287.8084411621094,294.1499938964844,289.9578552246094,288.4212341308594,290.3102111816406,294.3002014160156,286.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.769010543823242,-0.0,-6.858634549189446e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936706542969,0.0,0.0,9.412408689968288e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,9.911765664583072e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,7.320803706534207e-05,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.795166015625,0.0,0.0,9.91174892988056e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937316894531,0.0,0.0,0.0004701697907876,287.805419921875,294.1499938964844,289.8747863769531,288.3812866210937,290.30322265625,293.76104736328125,286.38787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.393434524536133,-0.0,-6.859720258489689e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936706542969,0.0,0.0,9.412408689968288e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,9.911765664583072e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,7.320803706534207e-05,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.795166015625,0.0,0.0,9.91174892988056e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937316894531,0.0,0.0,0.0004701697907876,287.805419921875,294.1499938964844,289.8747863769531,288.3812866210937,290.30322265625,293.76104736328125,286.38787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.393434524536133,-0.0,-6.859720258489689e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79150390625,0.0,0.0,9.413283260073511e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7932434082031,0.0,0.0,9.912686073221266e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79315185546875,0.0,0.0,7.321483280975372e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79296875,0.0,0.0,9.912670066114516e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915344238281,0.0,0.0,0.0004702134756371,287.8021240234375,294.1499938964844,289.7907409667969,288.3423767089844,290.2948608398437,293.3241577148437,286.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.995854377746582,-0.0,-6.860966550448212e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79150390625,0.0,0.0,9.413283260073511e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7932434082031,0.0,0.0,9.912686073221266e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79315185546875,0.0,0.0,7.321483280975372e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79296875,0.0,0.0,9.912670066114516e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915344238281,0.0,0.0,0.0004702134756371,287.8021240234375,294.1499938964844,289.7907409667969,288.3423767089844,290.2948608398437,293.3241577148437,286.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.995854377746582,-0.0,-6.860966550448212e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79034423828125,0.0,0.0,9.413716907147318e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,9.913142275763676e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,7.321820157812908e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,9.913126268656924e-05,298.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,0.0004702350997831,287.8003845214844,294.1499938964844,289.7484436035156,288.3232727050781,290.2901611328125,293.1366271972656,286.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919141739606,0.0,0.0,0.0,-0.0079047093167901,60.0,7.794888019561768,-0.0,-6.861584012085586e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78912353515625,0.0,0.0,9.414105443283916e-05,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908630371094,0.0,0.0,9.913550456985833e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.790771484375,0.0,0.0,7.322121382458135e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,9.91353444987908e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,0.0004702544829342,287.798583984375,294.1499938964844,289.7059631347656,288.3043518066406,290.28515625,292.9664306640625,286.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.59510612487793,-0.0,-6.862135393248536e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868957519531,0.0,0.0,9.414536179974677e-05,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886047363281,0.0,0.0,9.914003749145196e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,7.322456076508388e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,9.913987742038444e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869567871094,0.0,0.0,0.0004702759906649,287.7952575683594,294.1499938964844,289.6309509277344,288.27154541015625,290.2754821777344,292.7028503417969,286.5133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.249641895294189,-0.0,-6.862737933488462e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,9.414558007847518e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,9.91402703220956e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882385253906,0.0,0.0,7.322473538806662e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,9.914011025102808e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7866516113281,0.0,0.0,0.0004702771257143,287.7947998046875,294.1499938964844,289.6206970214844,288.26708984375,290.2740783691406,292.6700439453125,286.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032746940851,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.203300476074219,-0.0,-6.862767065740627e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,9.414256055606528e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.0,9.91370834526606e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854919433594,0.0,0.0,7.322237797779962e-05,298.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853088378906,0.0,0.0,9.913693065755068e-05,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.783935546875,0.0,0.0,0.0004702620208263,287.7908020019531,294.1499938964844,289.5351867675781,288.2304382324219,290.26171875,292.4216613769531,286.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.825460910797119,-0.0,-6.862298818077761e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,9.414256055606528e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.0,9.91370834526606e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854919433594,0.0,0.0,7.322237797779962e-05,298.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853088378906,0.0,0.0,9.913693065755068e-05,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.783935546875,0.0,0.0,0.0004702620208263,287.7908020019531,294.1499938964844,289.5351867675781,288.2304382324219,290.26171875,292.4216613769531,286.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.825460910797119,-0.0,-6.862298818077761e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,9.4128045020625e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826843261719,0.0,0.0,9.91217966657132e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,7.321108569158241e-05,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,9.912164387060328e-05,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810974121094,0.0,0.0,0.0004701895231846,287.7865905761719,294.1499938964844,289.4496765136719,288.1942443847656,290.248046875,292.2106018066406,286.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.463632106781006,-0.0,-6.860155110643974e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,9.4128045020625e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826843261719,0.0,0.0,9.91217966657132e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,7.321108569158241e-05,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,9.912164387060328e-05,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810974121094,0.0,0.0,0.0004701895231846,287.7865905761719,294.1499938964844,289.4496765136719,288.1942443847656,290.248046875,292.2106018066406,286.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.463632106781006,-0.0,-6.860155110643974e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,9.409838821738958e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796630859375,0.0,0.0,9.90905609796755e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77960205078125,0.0,0.0,7.318801362998784e-05,298.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794189453125,0.0,0.0,9.90904081845656e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,0.0004700413846876,287.7822265625,294.1499938964844,289.3644104003906,288.1583557128906,290.23309326171875,292.02880859375,286.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.118514537811279,-0.0,-6.855805878558385e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,9.409838821738958e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796630859375,0.0,0.0,9.90905609796755e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77960205078125,0.0,0.0,7.318801362998784e-05,298.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794189453125,0.0,0.0,9.90904081845656e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,0.0004700413846876,287.7822265625,294.1499938964844,289.3644104003906,288.1583557128906,290.23309326171875,292.02880859375,286.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.118514537811279,-0.0,-6.855805878558385e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,9.407691686647011e-05,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781066894531,0.0,0.0,9.906794730341062e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,7.317131530726328e-05,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778625488281,0.0,0.0,9.906779450830072e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,0.0004699341079685,287.77996826171875,294.1499938964844,289.3219299316406,288.1405334472656,290.22515869140625,291.9469299316406,286.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.952247619628906,-0.0,-6.852663858580854e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77490234375,0.0,0.0,9.405062155565248e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,9.904025500873104e-05,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,7.31508553144522e-05,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762756347656,0.0,0.0,9.904010221362114e-05,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77496337890625,0.0,0.0,0.0004698027623817,287.7776794433594,294.1499938964844,289.2796325683594,288.1227111816406,290.2169189453125,291.8701477050781,286.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.790110111236572,-0.0,-6.848820532923129e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716369628906,0.0,0.0,9.398280235473068e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,9.89688269328326e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,7.309810462174937e-05,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77301025390625,0.0,0.0,9.896868141368032e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716979980469,0.0,0.0,0.0004694639646913,287.77301025390625,294.1499938964844,289.195556640625,288.087158203125,290.19952392578125,291.729736328125,286.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.477918148040772,-0.0,-6.838919830443049e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716369628906,0.0,0.0,9.398280235473068e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,9.89688269328326e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,7.309810462174937e-05,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77301025390625,0.0,0.0,9.896868141368032e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716979980469,0.0,0.0,0.0004694639646913,287.77301025390625,294.1499938964844,289.195556640625,288.087158203125,290.19952392578125,291.729736328125,286.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.477918148040772,-0.0,-6.838919830443049e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,9.389423939865084e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,9.8875563708134e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698059082031,0.0,0.0,7.302921585505828e-05,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696228027344,0.0,0.0,9.88754109130241e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,0.0004690215864684,287.7681884765625,294.1499938964844,289.11248779296875,288.0516052246094,290.18096923828125,291.60400390625,286.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.18133544921875,-0.0,-6.826010690019757e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,9.389423939865084e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,9.8875563708134e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698059082031,0.0,0.0,7.302921585505828e-05,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696228027344,0.0,0.0,9.88754109130241e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,0.0004690215864684,287.7681884765625,294.1499938964844,289.11248779296875,288.0516052246094,290.18096923828125,291.60400390625,286.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.18133544921875,-0.0,-6.826010690019757e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76483154296875,0.0,0.0,9.378556569572538e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663879394531,0.0,0.0,9.876111289486288e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663269042969,0.0,0.0,7.29446837794967e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7661437988281,0.0,0.0,9.87609673757106e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648620605469,0.0,0.0,0.0004684787127189,287.76324462890625,294.1499938964844,289.0306396484375,288.0159606933594,290.16131591796875,291.4901123046875,286.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.899543285369873,-0.0,-6.810192587636267e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
