time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425520,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76483154296875,0.0,0.0,9.378556569572538e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663879394531,0.0,0.0,9.876111289486288e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663269042969,0.0,0.0,7.29446837794967e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7661437988281,0.0,0.0,9.87609673757106e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648620605469,0.0,0.0,0.0004684787127189,287.76324462890625,294.1499938964844,289.0306396484375,288.0159606933594,290.16131591796875,291.4901123046875,286.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.899543285369873,-0.0,-6.810192587636267e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,9.36586075113155e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628173828125,0.0,0.0,9.862742444965988e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76275634765625,0.0,0.0,7.284594175871462e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625732421875,0.0,0.0,9.86272789305076e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613220214844,0.0,0.0,0.0004678445402532,287.7582092285156,294.1499938964844,288.95025634765625,287.9800720214844,290.1405944824219,291.3859558105469,286.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.63175630569458,-0.0,-6.791742634959519e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,9.36586075113155e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628173828125,0.0,0.0,9.862742444965988e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76275634765625,0.0,0.0,7.284594175871462e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625732421875,0.0,0.0,9.86272789305076e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613220214844,0.0,0.0,0.0004678445402532,287.7582092285156,294.1499938964844,288.95025634765625,287.9800720214844,290.1405944824219,291.3859558105469,286.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.63175630569458,-0.0,-6.791742634959519e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,9.358912211610004e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.760986328125,0.0,0.0,9.855424286797644e-05,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,7.279188866959885e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607421875,0.0,0.0,9.855409734882414e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,0.0004674974188674,287.75567626953125,294.1499938964844,288.91070556640625,287.9620361328125,290.1298522949219,291.3370361328125,286.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968849062919,0.0,0.0,0.0,-0.00756502058357,60.0,4.502842426300049,-0.0,-6.781655059739934e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75762939453125,0.0,0.0,9.35161515371874e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591552734375,0.0,0.0,9.847739420365542e-05,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75909423828125,0.0,0.0,7.27351289242506e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589111328125,0.0,0.0,9.847725596046077e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,0.0004671329224947,287.7530822753906,294.1499938964844,288.8716125488281,287.9439392089844,290.1188659667969,291.2899475097656,286.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460642604759869e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.377098560333252,-0.0,-6.771072236233523e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540588378906,0.0,0.0,9.336793300462888e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75555419921875,0.0,0.0,9.832131036091596e-05,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,7.261984865181148e-05,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,9.832117211772128e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541198730469,0.0,0.0,0.0004663925501517,287.7480773925781,294.1499938964844,288.79791259765625,287.90887451171875,290.0971069335937,291.2042236328125,286.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.144167900085449,-0.0,-6.749602476929796e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75390625,0.0,0.0,9.336155926575884e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554016113281,0.0,0.0,9.831460192799568e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,7.261489372467622e-05,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,9.8314463684801e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75396728515625,0.0,0.0,0.0004663607105612,287.74786376953125,294.1499938964844,288.7948913574219,287.90740966796875,290.09619140625,291.2007751464844,286.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.0128532107919454,0.0,0.0,0.0,-0.0074242949485778,60.0,4.134696960449219,-0.0,-6.748680192458778e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501220703125,0.0,0.0,9.31984613998793e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516174316406,0.0,0.0,9.814284567255528e-05,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.0,7.248803740367293e-05,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513732910156,0.0,0.0,9.81427147053182e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,0.0004655460070353,287.7425842285156,294.1499938964844,288.7203674316406,287.87042236328125,290.0726013183594,291.1176452636719,286.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202428221702,0.0,0.0,0.0,-0.0073234434239566,60.0,3.903807878494263,-0.0,-6.725097989601636e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501220703125,0.0,0.0,9.31984613998793e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516174316406,0.0,0.0,9.814284567255528e-05,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.0,7.248803740367293e-05,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513732910156,0.0,0.0,9.81427147053182e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,0.0004655460070353,287.7425842285156,294.1499938964844,288.7203674316406,287.87042236328125,290.0726013183594,291.1176452636719,286.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202428221702,0.0,0.0,0.0,-0.0073234434239566,60.0,3.903807878494263,-0.0,-6.725097989601636e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74627685546875,0.0,0.0,9.303041588282213e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74774169921875,0.0,0.0,9.79658798314631e-05,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476806640625,0.0,0.0,7.235732482513413e-05,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475280761719,0.0,0.0,9.796574886422604e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,0.0004647065652534,287.7372436523437,294.1499938964844,288.6482849121094,287.8329162597656,290.0481872558594,291.0397644042969,286.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711154744029,0.0,0.0,0.0,-0.0072195366956293,60.0,3.683594942092896,-0.0,-6.700843613316465e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74627685546875,0.0,0.0,9.303041588282213e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74774169921875,0.0,0.0,9.79658798314631e-05,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476806640625,0.0,0.0,7.235732482513413e-05,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475280761719,0.0,0.0,9.796574886422604e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,0.0004647065652534,287.7372436523437,294.1499938964844,288.6482849121094,287.8329162597656,290.0481872558594,291.0397644042969,286.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711154744029,0.0,0.0,0.0,-0.0072195366956293,60.0,3.683594942092896,-0.0,-6.700843613316465e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,9.286068234359846e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,9.778713865671308e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437744140625,0.0,0.0,7.222530257422477e-05,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436218261719,0.0,0.0,9.7787007689476e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,0.0004638587124645,287.7318420410156,294.1499938964844,288.57891845703125,287.7947998046875,290.02301025390625,290.9666748046875,286.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4733200073242188,-0.0,-6.676390995608017e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,9.286068234359846e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,9.778713865671308e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437744140625,0.0,0.0,7.222530257422477e-05,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436218261719,0.0,0.0,9.7787007689476e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,0.0004638587124645,287.7318420410156,294.1499938964844,288.57891845703125,287.7947998046875,290.02301025390625,290.9666748046875,286.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4733200073242188,-0.0,-6.676390995608017e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74041748046875,0.0,0.0,9.277607750846072e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418518066406,0.0,0.0,9.769803727976978e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417907714844,0.0,0.0,7.21594988135621e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416381835937,0.0,0.0,9.769790631253272e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7404479980469,0.0,0.0,0.0004634360666386,287.7291259765625,294.1499938964844,288.5453186035156,287.7755126953125,290.0101623535156,290.9317626953125,286.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.3716962337493896,-0.0,-6.664219398544446e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,9.269207657780498e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,9.760958346305416e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73980712890625,0.0,0.0,7.209416071418673e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396545410156,0.0,0.0,9.76094524958171e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384948730469,0.0,0.0,0.0004630164767149,287.7264099121094,294.1499938964844,288.5124816894531,287.75604248046875,289.99713134765625,290.8979187011719,286.8629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.272257089614868,-0.0,-6.652146566921148e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,9.252697782358156e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73583984375,0.0,0.0,9.743571717990562e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357788085937,0.0,0.0,7.1965747338254e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356262207031,0.0,0.0,9.743558621266855e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344970703125,0.0,0.0,0.0004621917614713,287.7209167480469,294.1499938964844,288.4491882324219,287.716552734375,289.9706115722656,290.833251953125,286.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0796797275543213,-0.0,-6.62844783505534e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,9.252697782358156e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73583984375,0.0,0.0,9.743571717990562e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357788085937,0.0,0.0,7.1965747338254e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356262207031,0.0,0.0,9.743558621266855e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344970703125,0.0,0.0,0.0004621917614713,287.7209167480469,294.1499938964844,288.4491882324219,287.716552734375,289.9706115722656,290.833251953125,286.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0796797275543213,-0.0,-6.62844783505534e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,9.236724872607738e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318115234375,0.0,0.0,9.726751159178092e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,7.184151036199182e-05,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.0,0.0,9.726738790050148e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,0.0004613938799593,287.7154235839844,294.1499938964844,288.38934326171875,287.67626953125,289.94354248046875,290.7723999023437,286.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.894965171813965,-0.0,-6.605560542993771e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,9.236724872607738e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318115234375,0.0,0.0,9.726751159178092e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,7.184151036199182e-05,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.0,0.0,9.726738790050148e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,0.0004613938799593,287.7154235839844,294.1499938964844,288.38934326171875,287.67626953125,289.94354248046875,290.7723999023437,286.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.894965171813965,-0.0,-6.605560542993771e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,9.221436630468816e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72772216796875,0.0,0.0,9.71065164776519e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276611328125,0.0,0.0,7.172259938670322e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275085449219,0.0,0.0,9.710639278637244e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,0.000460630224552,287.7098693847656,294.1499938964844,288.3331604003906,287.6351318359375,289.9159545898437,290.7151794433594,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.717483758926392,-0.0,-6.583690748129811e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,9.221436630468816e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72772216796875,0.0,0.0,9.71065164776519e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276611328125,0.0,0.0,7.172259938670322e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275085449219,0.0,0.0,9.710639278637244e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,0.000460630224552,287.7098693847656,294.1499938964844,288.3331604003906,287.6351318359375,289.9159545898437,290.7151794433594,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.717483758926392,-0.0,-6.583690748129811e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,9.206947288475932e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,9.695392509456724e-05,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235412597656,0.0,0.0,7.160989480325952e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.723388671875,0.0,0.0,9.69538014032878e-05,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222900390625,0.0,0.0,0.0004599064122885,287.7043151855469,294.1499938964844,288.2809143066406,287.5930480957031,289.8879699707031,290.6614685058594,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981118530035,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253705881536,60.0,2.5466318130493164,-0.0,-6.562995480408064e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,9.206947288475932e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,9.695392509456724e-05,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235412597656,0.0,0.0,7.160989480325952e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.723388671875,0.0,0.0,9.69538014032878e-05,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222900390625,0.0,0.0,0.0004599064122885,287.7043151855469,294.1499938964844,288.2809143066406,287.5930480957031,289.8879699707031,290.6614685058594,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981118530035,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253705881536,60.0,2.5466318130493164,-0.0,-6.562995480408064e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201843261719,0.0,0.0,9.200029307976364e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.0,0.0,9.688107820693403e-05,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214660644531,0.0,0.0,7.155608909670264e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213134765625,0.0,0.0,9.68809545156546e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,0.0004595608625095,287.7015380859375,294.1499938964844,288.2563171386719,287.5716552734375,289.8738098144531,290.6358947753906,286.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.4634993076324463,-0.0,-6.55312675235109e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,9.193341975333168e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7194519042969,0.0,0.0,9.681065421318635e-05,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193908691406,0.0,0.0,7.150407327571884e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71923828125,0.0,0.0,9.681053779786453e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,0.0004592268087435,287.6987609863281,294.1499938964844,288.2327880859375,287.54998779296875,289.859619140625,290.61114501953125,286.9275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.381803035736084,-0.0,-6.543593400465397e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139587402344,0.0,0.0,9.180689812637866e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153015136719,0.0,0.0,9.667741687735544e-05,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152404785156,0.0,0.0,7.140566594898701e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,9.66773004620336e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.0,0.0,0.0004585947899613,287.69317626953125,294.1499938964844,288.1890563964844,287.505859375,289.8310241699219,290.56402587890625,286.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287095302370062e-09,0.0009783140849322,-0.0077726896852254,0.0,0.0,0.0,-0.0064629986882209,60.0,2.2224011421203613,-0.0,-6.525574036686521e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139587402344,0.0,0.0,9.180689812637866e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153015136719,0.0,0.0,9.667741687735544e-05,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152404785156,0.0,0.0,7.140566594898701e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,9.66773004620336e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.0,0.0,0.0004585947899613,287.69317626953125,294.1499938964844,288.1890563964844,287.505859375,289.8310241699219,290.56402587890625,286.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287095302370062e-09,0.0009783140849322,-0.0077726896852254,0.0,0.0,0.0,-0.0064629986882209,60.0,2.2224011421203613,-0.0,-6.525574036686521e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70977783203125,0.0,0.0,9.169043187284842e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110900878906,0.0,0.0,9.655477333581076e-05,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110290527344,0.0,0.0,7.131508027669042e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,9.655464964453132e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098388671875,0.0,0.0,0.0004580130334943,287.6875915527344,294.1499938964844,288.1499938964844,287.4605712890625,289.8022155761719,290.52008056640625,286.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770748438313,3.1834164193611514e-09,0.0009770715842023,-0.0073919864371418,0.0,0.0,0.0,-0.0063909706659615,60.0,2.067939281463623,-0.0,-6.509007732802274e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70977783203125,0.0,0.0,9.169043187284842e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110900878906,0.0,0.0,9.655477333581076e-05,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110290527344,0.0,0.0,7.131508027669042e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,9.655464964453132e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098388671875,0.0,0.0,0.0004580130334943,287.6875915527344,294.1499938964844,288.1499938964844,287.4605712890625,289.8022155761719,290.52008056640625,286.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770748438313,3.1834164193611514e-09,0.0009770715842023,-0.0073919864371418,0.0,0.0,0.0,-0.0063909706659615,60.0,2.067939281463623,-0.0,-6.509007732802274e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,9.160744957625866e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068786621094,0.0,0.0,9.646737453294918e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,7.125052798073739e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066955566406,0.0,0.0,9.646725811762737e-05,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,0.0004575985076371,287.6820068359375,294.1499938964844,288.11572265625,287.4170227050781,289.7733154296875,290.47900390625,286.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.079839494546377e-09,0.0009761857218109,-0.007120587863028,0.0,0.0,0.0,-0.0063396217301487,60.0,1.9193155765533447,-0.0,-6.497211302303185e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,9.160744957625866e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068786621094,0.0,0.0,9.646737453294918e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,7.125052798073739e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066955566406,0.0,0.0,9.646725811762737e-05,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,0.0004575985076371,287.6820068359375,294.1499938964844,288.11572265625,287.4170227050781,289.7733154296875,290.47900390625,286.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.079839494546377e-09,0.0009761857218109,-0.007120587863028,0.0,0.0,0.0,-0.0063396217301487,60.0,1.9193155765533447,-0.0,-6.497211302303185e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013854980469,0.0,0.0,9.157713793683796e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026672363281,0.0,0.0,9.643545490689576e-05,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026062011719,0.0,0.0,7.122694660210982e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70245361328125,0.0,0.0,9.643533849157392e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.701416015625,0.0,0.0,0.0004574470804072,287.6763916015625,294.1499938964844,288.08612060546875,287.3780822753906,289.7444152832031,290.44000244140625,286.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.041901397438096e-09,0.0009758611558936,-0.0070211798883974,0.0,0.0,0.0,-0.0063208136707544,60.0,1.7805063724517822,-0.0,-6.492892623555235e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013854980469,0.0,0.0,9.157713793683796e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026672363281,0.0,0.0,9.643545490689576e-05,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026062011719,0.0,0.0,7.122694660210982e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70245361328125,0.0,0.0,9.643533849157392e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.701416015625,0.0,0.0,0.0004574470804072,287.6763916015625,294.1499938964844,288.08612060546875,287.3780822753906,289.7444152832031,290.44000244140625,286.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.041901397438096e-09,0.0009758611558936,-0.0070211798883974,0.0,0.0,0.0,-0.0063208136707544,60.0,1.7805063724517822,-0.0,-6.492892623555235e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,9.158015018329024e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005310058594,0.0,0.0,9.643862722441554e-05,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70050048828125,0.0,0.0,7.122928946046159e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003479003906,0.0,0.0,9.643851080909371e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993103027344,0.0,0.0,0.0004574621270876,287.6736145019531,294.1499938964844,288.0729675292969,287.3602294921875,289.7299499511719,290.4210205078125,286.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045568242043828e-09,0.0009758924134075,-0.0070307878777384,0.0,0.0,0.0,-0.0063226311467587,60.0,1.71519136428833,-0.0,-6.493310422683862e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971435546875,0.0,0.0,9.159462206298484e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69842529296875,0.0,0.0,9.645387035561724e-05,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983642578125,0.0,0.0,7.124054536689073e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982116699219,0.0,0.0,9.645375394029544e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972045898437,0.0,0.0,0.0004575344501063,287.6708068847656,294.1499938964844,288.0609130859375,287.3434143066406,289.71551513671875,290.4023132324219,286.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.0635205483520167e-09,0.0009760458488017,-0.0070778280496597,0.0,0.0,0.0,-0.0063315303996205,60.0,1.6525455713272097,-0.0,-6.495353233049175e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929016113281,0.0,0.0,9.16565622901544e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69415283203125,0.0,0.0,9.651908476371318e-05,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,7.128871948225424e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939697265625,0.0,0.0,9.651896834839135e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929626464844,0.0,0.0,0.000457843823824,287.66522216796875,294.1499938964844,288.0398254394531,287.3128662109375,289.68670654296875,290.3653869628906,286.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140523840983178e-09,0.0009767041774466,-0.007279597222805,0.0,0.0,0.0,-0.0063697034493088,60.0,1.5349258184432983,-0.0,-6.504121330408452e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929016113281,0.0,0.0,9.16565622901544e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69415283203125,0.0,0.0,9.651908476371318e-05,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,7.128871948225424e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939697265625,0.0,0.0,9.651896834839135e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929626464844,0.0,0.0,0.000457843823824,287.66522216796875,294.1499938964844,288.0398254394531,287.3128662109375,289.68670654296875,290.3653869628906,286.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140523840983178e-09,0.0009767041774466,-0.007279597222805,0.0,0.0,0.0,-0.0063697034493088,60.0,1.5349258184432983,-0.0,-6.504121330408452e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,9.176068851957098e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,9.662873344495893e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,7.13697008905001e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.689697265625,0.0,0.0,9.66286170296371e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,0.0004583639383781,287.6596374511719,294.1499938964844,288.0226745605469,287.2861328125,289.65802001953125,290.3288879394531,286.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700995244994147e-09,0.0009778121020644,-0.0076191183179616,0.0,0.0,0.0,-0.0064339395612478,60.0,1.427079439163208,-0.0,-6.51888925062849e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,9.176068851957098e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,9.662873344495893e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,7.13697008905001e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.689697265625,0.0,0.0,9.66286170296371e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,0.0004583639383781,287.6596374511719,294.1499938964844,288.0226745605469,287.2861328125,289.65802001953125,290.3288879394531,286.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700995244994147e-09,0.0009778121020644,-0.0076191183179616,0.0,0.0,0.0,-0.0064339395612478,60.0,1.427079439163208,-0.0,-6.51888925062849e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
