time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427860,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68438720703125,0.0,0.0,9.1905370936729e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,9.678108472144233e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.685546875,0.0,0.0,7.148223085096106e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,9.67809755820781e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844177246094,0.0,0.0,0.000459086644696,287.654052734375,294.1499938964844,288.0091857910156,287.26300048828125,289.6295471191406,290.2926940917969,286.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502094514721193e-09,0.0009793521603569,-0.0080910474061965,0.0,0.0,0.0,-0.0065232273191213,60.0,1.3283456563949585,-0.0,-6.539443120345825e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68438720703125,0.0,0.0,9.1905370936729e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,9.678108472144233e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.685546875,0.0,0.0,7.148223085096106e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,9.67809755820781e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844177246094,0.0,0.0,0.000459086644696,287.654052734375,294.1499938964844,288.0091857910156,287.26300048828125,289.6295471191406,290.2926940917969,286.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502094514721193e-09,0.0009793521603569,-0.0080910474061965,0.0,0.0,0.0,-0.0065232273191213,60.0,1.3283456563949585,-0.0,-6.539443120345825e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800842285156,0.0,0.0,9.208913252223284e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812744140625,0.0,0.0,9.697459609014912e-05,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,7.162515248637646e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810913085937,0.0,0.0,9.697448695078492e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801147460937,0.0,0.0,0.0004600046086125,287.6484680175781,294.1499938964844,287.9991455078125,287.2431945800781,289.601318359375,290.25689697265625,287.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020199598426e-09,0.0009813086362555,-0.0086905760690569,0.0,0.0,0.0,-0.0066366582177579,60.0,1.238171935081482,-0.0,-6.565602461705566e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800842285156,0.0,0.0,9.208913252223284e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812744140625,0.0,0.0,9.697459609014912e-05,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,7.162515248637646e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810913085937,0.0,0.0,9.697448695078492e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801147460937,0.0,0.0,0.0004600046086125,287.6484680175781,294.1499938964844,287.9991455078125,287.2431945800781,289.601318359375,290.25689697265625,287.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020199598426e-09,0.0009813086362555,-0.0086905760690569,0.0,0.0,0.0,-0.0066366582177579,60.0,1.238171935081482,-0.0,-6.565602461705566e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,9.219514322467148e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791381835937,0.0,0.0,9.708622383186594e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,7.170760363806039e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.678955078125,0.0,0.0,9.708611469250172e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,0.0004605341237038,287.6456604003906,294.1499938964844,287.99530029296875,287.2344970703125,289.5873107910156,290.2392272949219,287.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811021720423469e-09,0.0009824373992159,-0.0090364413335919,0.0,0.0,0.0,-0.006702097132802,60.0,1.1960959434509275,-0.0,-6.580717126780655e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,9.231020521838218e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,9.720739035401492e-05,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,7.179709064075723e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767883300781,0.0,0.0,9.720728121465072e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,0.0004611088661476,287.6428527832031,294.1499938964844,287.99224853515625,287.2265319824219,289.5733642578125,290.2218017578125,287.0097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954308436249221e-09,0.0009836625540629,-0.0094118723645806,0.0,0.0,0.0,-0.0067731305025517,60.0,1.1559470891952517,-0.0,-6.597144164288693e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67144775390625,0.0,0.0,9.256603516405448e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726379394531,0.0,0.0,9.747678996063768e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725769042969,0.0,0.0,7.199607352958992e-05,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724548339844,0.0,0.0,9.747668082127348e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714782714844,0.0,0.0,0.000462386815343,287.6372985839844,294.1499938964844,287.9883117675781,287.21270751953125,289.5457458496094,290.1879577636719,287.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272917575320889e-09,0.0009863870218396,-0.0102466577664017,0.0,0.0,0.0,-0.0069310781545937,60.0,1.0811688899993896,-0.0,-6.63374351006496e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67144775390625,0.0,0.0,9.256603516405448e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726379394531,0.0,0.0,9.747678996063768e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725769042969,0.0,0.0,7.199607352958992e-05,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724548339844,0.0,0.0,9.747668082127348e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714782714844,0.0,0.0,0.000462386815343,287.6372985839844,294.1499938964844,287.9883117675781,287.21270751953125,289.5457458496094,290.1879577636719,287.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272917575320889e-09,0.0009863870218396,-0.0102466577664017,0.0,0.0,0.0,-0.0069310781545937,60.0,1.0811688899993896,-0.0,-6.63374351006496e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,9.285290434490888e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,9.777888044482096e-05,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6682434082031,0.0,0.0,7.221919076982886e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680908203125,0.0,0.0,9.777877130545676e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,0.0004638198006432,287.6317138671875,294.1499938964844,287.9870300292969,287.2015380859375,289.5184631347656,290.1560363769531,287.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.6302019995891905e-09,0.0009894421091303,-0.0111827505752444,0.0,0.0,0.0,-0.0071081994101405,60.0,1.0133112668991089,-0.0,-6.674905961290278e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,9.285290434490888e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,9.777888044482096e-05,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6682434082031,0.0,0.0,7.221919076982886e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680908203125,0.0,0.0,9.777877130545676e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,0.0004638198006432,287.6317138671875,294.1499938964844,287.9870300292969,287.2015380859375,289.5184631347656,290.1560363769531,287.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.6302019995891905e-09,0.0009894421091303,-0.0111827505752444,0.0,0.0,0.0,-0.0071081994101405,60.0,1.0133112668991089,-0.0,-6.674905961290278e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66278076171875,0.0,0.0,9.316573414253072e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639099121094,0.0,0.0,9.810829942580312e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66387939453125,0.0,0.0,7.246249879244715e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637268066406,0.0,0.0,9.810819028643893e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628112792969,0.0,0.0,0.0004653824144043,287.6261291503906,294.1499938964844,287.9882202148437,287.1927185058594,289.4916076660156,290.12677001953125,287.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927788050845,5.019827664654031e-09,0.0009927737992256,-0.0122035443782806,0.0,0.0,0.0,-0.0073013538494706,60.0,0.951879382133484,-0.0,-6.719939449340019e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66278076171875,0.0,0.0,9.316573414253072e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639099121094,0.0,0.0,9.810829942580312e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66387939453125,0.0,0.0,7.246249879244715e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637268066406,0.0,0.0,9.810819028643893e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628112792969,0.0,0.0,0.0004653824144043,287.6261291503906,294.1499938964844,287.9882202148437,287.1927185058594,289.4916076660156,290.12677001953125,287.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927788050845,5.019827664654031e-09,0.0009927737992256,-0.0122035443782806,0.0,0.0,0.0,-0.0073013538494706,60.0,0.951879382133484,-0.0,-6.719939449340019e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584167480469,0.0,0.0,9.349777974421158e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595458984375,0.0,0.0,9.845795284491032e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65948486328125,0.0,0.0,7.272075163200498e-05,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,9.845785098150373e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.658447265625,0.0,0.0,0.000467041041702,287.6205444335937,294.1499938964844,287.9916076660156,287.1860656738281,289.46514892578125,290.1009216308594,287.0306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.4334003962708274e-09,0.0009963102638721,-0.0132870376110076,0.0,0.0,0.0,-0.007506379391998,60.0,0.896388828754425,-0.0,-6.76790676834571e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584167480469,0.0,0.0,9.349777974421158e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595458984375,0.0,0.0,9.845795284491032e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65948486328125,0.0,0.0,7.272075163200498e-05,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,9.845785098150373e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.658447265625,0.0,0.0,0.000467041041702,287.6205444335937,294.1499938964844,287.9916076660156,287.1860656738281,289.46514892578125,290.1009216308594,287.0306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.4334003962708274e-09,0.0009963102638721,-0.0132870376110076,0.0,0.0,0.0,-0.007506379391998,60.0,0.896388828754425,-0.0,-6.76790676834571e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562194824219,0.0,0.0,9.366847370984031e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,9.863770537776873e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,7.285351603059098e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571655273437,0.0,0.0,9.863759623840453e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,0.0004678937257267,287.6177673339844,294.1499938964844,287.9940490722656,287.1834716796875,289.4521179199219,290.08953857421875,287.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.646011658200223e-09,0.0009981283219531,-0.0138440271839499,0.0,0.0,0.0,-0.0076117804273962,60.0,0.8707831501960754,-0.0,-6.79263223446469e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,9.38408265938051e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551513671875,0.0,0.0,9.881919686449692e-05,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65509033203125,0.0,0.0,7.29875682736747e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,9.88190877251327e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.654052734375,0.0,0.0,0.0004687546461354,287.614990234375,294.1499938964844,287.9969482421875,287.1813049316406,289.4391784667969,290.0792541503906,287.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860683938152533e-09,0.0009999639587476,-0.0144064025953412,0.0,0.0,0.0,-0.0077182026579976,60.0,0.8464701771736145,-0.0,-6.81764262822071e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496276855469,0.0,0.0,9.418597619514912e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,9.918265277519822e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,7.325601472985e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,9.918255091179162e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,0.0004704787279479,287.60943603515625,294.1499938964844,288.0039978027344,287.1781921386719,289.4136657714844,290.0620422363281,287.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290588938639985e-09,0.0010036401217803,-0.015532580204308,0.0,0.0,0.0,-0.00793132558465,60.0,0.8103585243225098,-0.0,-6.867867341497913e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496276855469,0.0,0.0,9.418597619514912e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,9.918265277519822e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,7.325601472985e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,9.918255091179162e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,0.0004704787279479,287.60943603515625,294.1499938964844,288.0039978027344,287.1781921386719,289.4136657714844,290.0620422363281,287.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290588938639985e-09,0.0010036401217803,-0.015532580204308,0.0,0.0,0.0,-0.00793132558465,60.0,0.8103585243225098,-0.0,-6.867867341497913e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452331542969,0.0,0.0,9.452486847294496e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463317871094,0.0,0.0,9.953951666830108e-05,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,7.35195935703814e-05,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64617919921875,0.0,0.0,9.953941480489448e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.645263671875,0.0,0.0,0.0004721715522464,287.6038818359375,294.1499938964844,288.01251220703125,287.1765441894531,289.3886413574219,290.0495300292969,287.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.7126983971377285e-09,0.0010072495788335,-0.0166382808238267,0.0,0.0,0.0,-0.0081405835226178,60.0,0.8100569248199463,-0.0,-6.91736090630002e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452331542969,0.0,0.0,9.452486847294496e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463317871094,0.0,0.0,9.953951666830108e-05,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,7.35195935703814e-05,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64617919921875,0.0,0.0,9.953941480489448e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.645263671875,0.0,0.0,0.0004721715522464,287.6038818359375,294.1499938964844,288.01251220703125,287.1765441894531,289.3886413574219,290.0495300292969,287.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.7126983971377285e-09,0.0010072495788335,-0.0166382808238267,0.0,0.0,0.0,-0.0081405835226178,60.0,0.8100569248199463,-0.0,-6.91736090630002e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,9.485150076216088e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,9.988348028855398e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418762207031,0.0,0.0,7.377364090643823e-05,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417541503906,0.0,0.0,9.988337842514738e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,0.0004738031711895,287.5983581542969,294.1499938964844,288.0222473144531,287.1760559082031,289.3641662597656,290.0417785644531,287.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119537848154778e-09,0.001010728534311,-0.0177039243280887,0.0,0.0,0.0,-0.0083422716706991,60.0,0.8048887252807617,-0.0,-6.965231591493648e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,9.485150076216088e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,9.988348028855398e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418762207031,0.0,0.0,7.377364090643823e-05,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417541503906,0.0,0.0,9.988337842514738e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,0.0004738031711895,287.5983581542969,294.1499938964844,288.0222473144531,287.1760559082031,289.3641662597656,290.0417785644531,287.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119537848154778e-09,0.001010728534311,-0.0177039243280887,0.0,0.0,0.0,-0.0083422716706991,60.0,0.8048887252807617,-0.0,-6.965231591493648e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63641357421875,0.0,0.0,9.516492718830703e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374816894531,0.0,0.0,0.0001002135322778,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.637451171875,0.0,0.0,7.401741459034383e-05,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373291015625,0.0,0.0,0.0001002134304144,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,0.0004753688117489,287.59283447265625,294.1499938964844,288.032958984375,287.1764831542969,289.3402404785156,290.0383605957031,287.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.509921573500833e-09,0.0010140667436644,-0.0187264122068882,0.0,0.0,0.0,-0.0085358014330267,60.0,0.8005152940750122,-0.0,-7.011320946048728e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63641357421875,0.0,0.0,9.516492718830703e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374816894531,0.0,0.0,0.0001002135322778,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.637451171875,0.0,0.0,7.401741459034383e-05,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373291015625,0.0,0.0,0.0001002134304144,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,0.0004753688117489,287.59283447265625,294.1499938964844,288.032958984375,287.1764831542969,289.3402404785156,290.0383605957031,287.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.509921573500833e-09,0.0010140667436644,-0.0187264122068882,0.0,0.0,0.0,-0.0085358014330267,60.0,0.8005152940750122,-0.0,-7.011320946048728e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342163085937,0.0,0.0,9.53181879594922e-05,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,0.0001003749202936,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352233886719,0.0,0.0,7.4136616603937e-05,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351013183594,0.0,0.0,0.0001003748184302,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342468261719,0.0,0.0,0.000476134388009,287.590087890625,294.1499938964844,288.0386047363281,287.177001953125,289.3284912109375,290.03814697265625,287.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700813320354882e-09,0.0010156990028917,-0.0192263703793287,0.0,0.0,0.0,-0.0086304349824786,60.0,0.7985140681266785,-0.0,-7.033913362874955e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63201904296875,0.0,0.0,9.547173249302432e-05,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,0.0001005365993478,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330261230469,0.0,0.0,7.425603689625859e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329040527344,0.0,0.0,0.0001005365047603,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6320495605469,0.0,0.0,0.0004769013321492,287.5873107910156,294.1499938964844,288.0444030761719,287.1776428222656,289.31689453125,290.03887939453125,287.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173422051593,7.892050568614195e-09,0.0010173342889174,-0.0197272207587957,0.0,0.0,0.0,-0.0087252389639616,60.0,0.7966570258140564,-0.0,-7.056583228859381e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,9.578587196301668e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,0.0001008674007607,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285705566406,0.0,0.0,7.450036355294287e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62847900390625,0.0,0.0,0.0001008673061733,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62762451171875,0.0,0.0,0.000478470523376,287.58184814453125,294.1499938964844,288.05633544921875,287.1792907714844,289.2940673828125,290.0424499511719,287.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206883307546,8.283325136915211e-09,0.0010206800652667,-0.0207519214600324,0.0,0.0,0.0,-0.0089192111045122,60.0,0.7933080792427063,-0.0,-7.103079013859316e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,9.578587196301668e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,0.0001008674007607,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285705566406,0.0,0.0,7.450036355294287e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62847900390625,0.0,0.0,0.0001008673061733,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62762451171875,0.0,0.0,0.000478470523376,287.58184814453125,294.1499938964844,288.05633544921875,287.1792907714844,289.2940673828125,290.0424499511719,287.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206883307546,8.283325136915211e-09,0.0010206800652667,-0.0207519214600324,0.0,0.0,0.0,-0.0089192111045122,60.0,0.7933080792427063,-0.0,-7.103079013859316e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231689453125,0.0,0.0,9.611276618670672e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,0.0001012116408674,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241455078125,0.0,0.0,7.47546146158129e-05,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240539550781,0.0,0.0,0.0001012115390039,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0004801034228876,287.5763854980469,294.1499938964844,288.0685119628906,287.1811218261719,289.2718200683594,290.048828125,287.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241704294458,8.690497210750436e-09,0.0010241616982966,-0.0218181870877742,0.0,0.0,0.0,-0.0091210631653666,60.0,0.7905507683753967,-0.0,-7.151626135737389e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231689453125,0.0,0.0,9.611276618670672e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,0.0001012116408674,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241455078125,0.0,0.0,7.47546146158129e-05,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240539550781,0.0,0.0,0.0001012115390039,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0004801034228876,287.5763854980469,294.1499938964844,288.0685119628906,287.1811218261719,289.2718200683594,290.048828125,287.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241704294458,8.690497210750436e-09,0.0010241616982966,-0.0218181870877742,0.0,0.0,0.0,-0.0091210631653666,60.0,0.7905507683753967,-0.0,-7.151626135737389e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,9.64448117883876e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,0.0001015613015624,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197204589844,0.0,0.0,7.501287473132834e-05,298.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195983886719,0.0,0.0,0.000101561206975,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,0.0004817620792891,287.5709228515625,294.1499938964844,288.0806884765625,287.1829528808594,289.2501220703125,290.0572814941406,287.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104089926381675e-09,0.0010276982793584,-0.0229011923074722,0.0,0.0,0.0,-0.0093260984867811,60.0,0.7882211208343506,-0.0,-7.201108331855721e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,9.64448117883876e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,0.0001015613015624,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197204589844,0.0,0.0,7.501287473132834e-05,298.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195983886719,0.0,0.0,0.000101561206975,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,0.0004817620792891,287.5709228515625,294.1499938964844,288.0806884765625,287.1829528808594,289.2501220703125,290.0572814941406,287.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104089926381675e-09,0.0010276982793584,-0.0229011923074722,0.0,0.0,0.0,-0.0093260984867811,60.0,0.7882211208343506,-0.0,-7.201108331855721e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,9.677187335910276e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,0.0001019057090161,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,7.52672494854778e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,0.0001019056144286,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,0.0004833958228118,287.5655212402344,294.1499938964844,288.0926513671875,287.1845703125,289.2289733886719,290.0672302246094,287.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7861467003822327,-0.0,-7.250013567272617e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,9.677187335910276e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,0.0001019057090161,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,7.52672494854778e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,0.0001019056144286,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,0.0004833958228118,287.5655212402344,294.1499938964844,288.0926513671875,287.1845703125,289.2289733886719,290.0672302246094,287.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7861467003822327,-0.0,-7.250013567272617e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61212158203125,0.0,0.0,9.692960884422064e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131286621094,0.0,0.0,0.0001020718118525,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130676269531,0.0,0.0,7.538992940681055e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61297607421875,0.0,0.0,0.000102071717265,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,0.0004841837508138,287.56280517578125,294.1499938964844,288.09844970703125,287.1851806640625,289.2185974121094,290.0726013183594,287.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707941117653718e-09,0.0010328617645427,-0.0244822520762681,0.0,0.0,0.0,-0.0096254535019397,60.0,0.7851381301879883,-0.0,-7.273658297890506e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,9.708165453048424e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,0.0001022319192998,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,7.550818554591388e-05,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,0.0001022318247123,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099548339844,0.0,0.0,0.0004849432443734,287.56011962890625,294.1499938964844,288.1040954589844,287.1856689453125,289.2083435058594,290.0780944824219,287.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.897319408480598e-09,0.0010344811016693,-0.0249780640006065,0.0,0.0,0.0,-0.0097193364053964,60.0,0.7841105461120605,-0.0,-7.296485904362271e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,9.736072388477623e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,0.0001025257879518,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,7.57252419134602e-05,298.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,0.0001025257006403,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60552978515625,0.0,0.0,0.0004863372305408,287.5547180175781,294.1499938964844,288.11480712890625,287.18603515625,289.188232421875,290.08935546875,287.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374635457992,1.0244905368494985e-08,0.0010374533012509,-0.0258880294859409,0.0,0.0,0.0,-0.0098916497081518,60.0,0.7818583846092224,-0.0,-7.338476848417488e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,9.736072388477623e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,0.0001025257879518,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,7.57252419134602e-05,298.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,0.0001025257006403,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60552978515625,0.0,0.0,0.0004863372305408,287.5547180175781,294.1499938964844,288.11480712890625,287.18603515625,289.188232421875,290.08935546875,287.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374635457992,1.0244905368494985e-08,0.0010374533012509,-0.0258880294859409,0.0,0.0,0.0,-0.0098916497081518,60.0,0.7818583846092224,-0.0,-7.338476848417488e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011047363281,0.0,0.0,9.75957082118839e-05,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,0.0001027732359943,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,7.590800669277087e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018981933594,0.0,0.0,0.0001027731486828,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60113525390625,0.0,0.0,0.0004875110462307,287.54937744140625,294.1499938964844,288.1245422363281,287.1854553222656,289.16864013671875,290.1004943847656,287.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399664752185,1.0537560157786174e-08,0.0010399558814242,-0.0266541391611099,0.0,0.0,0.0,-0.0100367320701479,60.0,0.779084324836731,-0.0,-7.373925114961821e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
