time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430200,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011047363281,0.0,0.0,9.75957082118839e-05,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,0.0001027732359943,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,7.590800669277087e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018981933594,0.0,0.0,0.0001027731486828,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60113525390625,0.0,0.0,0.0004875110462307,287.54937744140625,294.1499938964844,288.1245422363281,287.1854553222656,289.16864013671875,290.1004943847656,287.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399664752185,1.0537560157786174e-08,0.0010399558814242,-0.0266541391611099,0.0,0.0,0.0,-0.0100367320701479,60.0,0.779084324836731,-0.0,-7.373925114961821e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967102050781,0.0,0.0,9.777665400179104e-05,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,0.0001029637787723,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,7.604873098898679e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,0.0001029636841849,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,0.0004884148947894,287.5440979003906,294.1499938964844,288.133056640625,287.1836853027344,289.1495666503906,290.1110534667969,287.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418934980407,1.0762875035652542e-08,0.0010418826714158,-0.027243934571743,0.0,0.0,0.0,-0.010148431174457,60.0,0.7755931615829468,-0.0,-7.401275325946699e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967102050781,0.0,0.0,9.777665400179104e-05,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,0.0001029637787723,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,7.604873098898679e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,0.0001029636841849,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,0.0004884148947894,287.5440979003906,294.1499938964844,288.133056640625,287.1836853027344,289.1495666503906,290.1110534667969,287.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418934980407,1.0762875035652542e-08,0.0010418826714158,-0.027243934571743,0.0,0.0,0.0,-0.010148431174457,60.0,0.7755931615829468,-0.0,-7.401275325946699e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,9.789297473616898e-05,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59326171875,0.0,0.0,0.0001030862695188,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,7.613920752191916e-05,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,0.0001030861822073,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59234619140625,0.0,0.0,0.0004889959236606,287.538818359375,294.1499938964844,288.1401062011719,287.18048095703125,289.13092041015625,290.1206359863281,287.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907677427951512e-08,0.0010431210976094,-0.02762296423316,0.0,0.0,0.0,-0.0102202165871858,60.0,0.7711049318313599,-0.0,-7.418879022225155e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,9.789297473616898e-05,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59326171875,0.0,0.0,0.0001030862695188,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,7.613920752191916e-05,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,0.0001030861822073,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59234619140625,0.0,0.0,0.0004889959236606,287.538818359375,294.1499938964844,288.1401062011719,287.18048095703125,289.13092041015625,290.1206359863281,287.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907677427951512e-08,0.0010431210976094,-0.02762296423316,0.0,0.0,0.0,-0.0102202165871858,60.0,0.7711049318313599,-0.0,-7.418879022225155e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,9.79260730673559e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,0.0001031211213557,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,7.616494985995814e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909118652344,0.0,0.0,0.0001031210340443,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,0.0004891612916253,287.53619384765625,294.1499938964844,288.1430053710937,287.1782531738281,289.1217956542969,290.125,287.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434840805828,1.0948846274061452e-08,0.0010434731375426,-0.0277307238429784,0.0,0.0,0.0,-0.0102406265214085,60.0,0.7684305310249329,-0.0,-7.423887637969528e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58795166015625,0.0,0.0,9.7939046099782e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888671875,0.0,0.0,0.0001031347783282,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,7.61750343372114e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887145996094,0.0,0.0,0.0001031346837407,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,0.0004892260767519,287.5335693359375,294.1499938964844,288.1454467773437,287.17559814453125,289.1127319335937,290.1290283203125,287.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436219163239,1.09649347379559e-08,0.0010436109732836,-0.0277728345245122,0.0,0.0,0.0,-0.0102486023679375,60.0,0.7656919956207275,-0.0,-7.42584518320655e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,9.790557669475676e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,0.0001030995335895,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,7.614900096086785e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,0.0001030994390021,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,0.0004890588461421,287.5284118652344,294.1499938964844,288.1488037109375,287.1687927246094,289.094970703125,290.1357727050781,287.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923091764425408e-08,0.0010432533454149,-0.0276633091270923,0.0,0.0,0.0,-0.0102278599515557,60.0,0.7664608955383301,-0.0,-7.42075343396209e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,9.790557669475676e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,0.0001030995335895,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,7.614900096086785e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,0.0001030994390021,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,0.0004890588461421,287.5284118652344,294.1499938964844,288.1488037109375,287.1687927246094,289.094970703125,290.1357727050781,287.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923091764425408e-08,0.0010432533454149,-0.0276633091270923,0.0,0.0,0.0,-0.0102278599515557,60.0,0.7664608955383301,-0.0,-7.42075343396209e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,9.779401443665849e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801696777344,0.0,0.0,0.000102982041426,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58013916015625,0.0,0.0,7.606222061440349e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800476074219,0.0,0.0,0.0001029819541145,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,0.0004885015659965,287.5232849121094,294.1499938964844,288.1499938964844,287.1598815917969,289.0775756835937,290.1407470703125,287.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420745238661,1.078393729869731e-08,0.0010420636972412,-0.0272990651428699,0.0,0.0,0.0,-0.0101588768884539,60.0,0.7662368416786194,-0.0,-7.403833990338171e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,9.779401443665849e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801696777344,0.0,0.0,0.000102982041426,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58013916015625,0.0,0.0,7.606222061440349e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800476074219,0.0,0.0,0.0001029819541145,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,0.0004885015659965,287.5232849121094,294.1499938964844,288.1499938964844,287.1598815917969,289.0775756835937,290.1407470703125,287.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420745238661,1.078393729869731e-08,0.0010420636972412,-0.0272990651428699,0.0,0.0,0.0,-0.0101588768884539,60.0,0.7662368416786194,-0.0,-7.403833990338171e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,9.761307592270896e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,0.0001027915059239,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758361816406,0.0,0.0,7.592149631818756e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,0.0001027914186124,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,0.0004875977465417,287.5181884765625,294.1499938964844,288.1499938964844,287.1498107910156,289.0605163574219,290.1440124511719,287.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558345309163997e-08,0.0010401349281892,-0.0267085470259189,0.0,0.0,0.0,-0.0100470427423715,60.0,0.7644385695457458,-0.0,-7.376446120588298e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,9.761307592270896e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,0.0001027915059239,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758361816406,0.0,0.0,7.592149631818756e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,0.0001027914186124,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,0.0004875977465417,287.5181884765625,294.1499938964844,288.1499938964844,287.1498107910156,289.0605163574219,290.1440124511719,287.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558345309163997e-08,0.0010401349281892,-0.0267085470259189,0.0,0.0,0.0,-0.0100470427423715,60.0,0.7644385695457458,-0.0,-7.376446120588298e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707397460937,0.0,0.0,9.73795322352089e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,0.0001025455712806,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715637207031,0.0,0.0,7.573984476039186e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,0.0001025454912451,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,0.0004864311777055,287.51318359375,294.1499938964844,288.1499938964844,287.13970947265625,289.0438232421875,290.1460876464844,287.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267211081327332e-08,0.0010376456193625,-0.025946419686079,0.0,0.0,0.0,-0.0099027156829833,60.0,0.7618625164031982,-0.0,-7.341175489727902e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707397460937,0.0,0.0,9.73795322352089e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,0.0001025455712806,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715637207031,0.0,0.0,7.573984476039186e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,0.0001025454912451,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,0.0004864311777055,287.51318359375,294.1499938964844,288.1499938964844,287.13970947265625,289.0438232421875,290.1460876464844,287.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267211081327332e-08,0.0010376456193625,-0.025946419686079,0.0,0.0,0.0,-0.0099027156829833,60.0,0.7618625164031982,-0.0,-7.341175489727902e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,9.724799019750208e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,0.0001024070515995,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,7.563753752037883e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693664550781,0.0,0.0,0.000102406964288,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,0.0004857741005253,287.5106811523437,294.1499938964844,288.1499938964844,287.1346740722656,289.0355834960937,290.1468200683594,287.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103238246017554e-08,0.0010362436296418,-0.0255171563476324,0.0,0.0,0.0,-0.0098214279860258,60.0,0.7604209184646606,-0.0,-7.321347794686518e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664978027344,0.0,0.0,9.71055414993316e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673828125,0.0,0.0,0.0001022570431814,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,7.552673923783004e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,0.0001022569558699,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,0.0004850625118706,287.5082092285156,294.1499938964844,288.1499938964844,287.129638671875,289.0274658203125,290.1473999023437,287.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925673616351103e-09,0.0010347254574298,-0.0250522922724485,0.0,0.0,0.0,-0.0097334021702408,60.0,0.7589012980461121,-0.0,-7.29990645709222e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56231689453125,0.0,0.0,9.679814684204756e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,0.0001019333358271,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,7.528765127062798e-05,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,0.0001019332557916,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,0.0004835270228795,287.5033264160156,294.1499938964844,288.1499938964844,287.1195373535156,289.0114440917969,290.1482849121094,287.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542523216055088e-09,0.001031449297443,-0.0240491554141044,0.0,0.0,0.0,-0.009543458931148,60.0,0.7556819319725037,-0.0,-7.253747469349038e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56231689453125,0.0,0.0,9.679814684204756e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,0.0001019333358271,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,7.528765127062798e-05,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,0.0001019332557916,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,0.0004835270228795,287.5033264160156,294.1499938964844,288.1499938964844,287.1195373535156,289.0114440917969,290.1482849121094,287.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542523216055088e-09,0.001031449297443,-0.0240491554141044,0.0,0.0,0.0,-0.009543458931148,60.0,0.7556819319725037,-0.0,-7.253747469349038e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55816650390625,0.0,0.0,9.646813123254104e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,0.0001015858142636,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,7.503097003791481e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,0.0001015857342281,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,0.0004818785237148,287.4984741210937,294.1499938964844,288.1499938964844,287.1094665527344,288.99578857421875,290.1488037109375,287.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7522714138031006,-0.0,-7.20435622270088e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55816650390625,0.0,0.0,9.646813123254104e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,0.0001015858142636,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,7.503097003791481e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,0.0001015857342281,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,0.0004818785237148,287.4984741210937,294.1499938964844,288.1499938964844,287.1094665527344,288.99578857421875,290.1488037109375,287.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7522714138031006,-0.0,-7.20435622270088e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,9.612744906917214e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549011230469,0.0,0.0,0.0001012270513456,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,7.476599421352148e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547790527344,0.0,0.0,0.00010122697131,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,0.0004801767354365,287.49371337890625,294.1499938964844,288.1499938964844,287.099365234375,288.9804382324219,290.149169921875,287.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7487836480140686,-0.0,-7.153546022209414e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,9.612744906917214e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549011230469,0.0,0.0,0.0001012270513456,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,7.476599421352148e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547790527344,0.0,0.0,0.00010122697131,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,0.0004801767354365,287.49371337890625,294.1499938964844,288.1499938964844,287.099365234375,288.9804382324219,290.149169921875,287.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7487836480140686,-0.0,-7.153546022209414e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,9.578605386195704e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,0.0001008675390039,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55078125,0.0,0.0,7.450045814039186e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,0.0001008674662443,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,0.0004784713673871,287.489013671875,294.1499938964844,288.1499938964844,287.0892639160156,288.9654541015625,290.1494140625,287.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281062058301814e-09,0.0010206627193838,-0.0207459926605224,0.0,0.0,0.0,-0.0089180991053581,60.0,0.74528568983078,-0.0,-7.102809718162463e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,9.578605386195704e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,0.0001008675390039,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55078125,0.0,0.0,7.450045814039186e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,0.0001008674662443,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,0.0004784713673871,287.489013671875,294.1499938964844,288.1499938964844,287.0892639160156,288.9654541015625,290.1494140625,287.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281062058301814e-09,0.0010206627193838,-0.0207459926605224,0.0,0.0,0.0,-0.0089180991053581,60.0,0.74528568983078,-0.0,-7.102809718162463e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,9.561763727106154e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,0.000100690194813,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487365722656,0.0,0.0,7.436946907546371e-05,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,0.0001006901147775,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,0.0004776301211677,287.4866638183594,294.1499938964844,288.1499938964844,287.0841979980469,288.95806884765625,290.1495056152344,287.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071157964195663e-09,0.0010188678279519,-0.0201962850987911,0.0,0.0,0.0,-0.0088140405714511,60.0,0.7435541152954102,-0.0,-7.077847641312476e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54595947265625,0.0,0.0,9.545318607706577e-05,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,0.0001005170124699,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467224121094,0.0,0.0,7.424155774060637e-05,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,0.0001005169397103,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459899902344,0.0,0.0,0.0004768086364492,287.4843444824219,294.1499938964844,288.1499938964844,287.07916259765625,288.9508056640625,290.1495666503906,287.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171229951083,7.866190365746206e-09,0.0010171151952818,-0.0196594912558794,0.0,0.0,0.0,-0.0087124295532703,60.0,0.7418529987335205,-0.0,-7.053515105326369e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419616699219,0.0,0.0,9.513691475149244e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,0.0001001839555101,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,7.399556488962844e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,0.0001001838827505,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419921875,0.0,0.0,0.0004752287932205,287.4797668457031,294.1499938964844,288.1499938964844,287.0690612792969,288.9364318847656,290.1496887207031,287.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137518402189,7.471996354979638e-09,0.0010137443896383,-0.0186270792037248,0.0,0.0,0.0,-0.0085170101374387,60.0,0.7385528087615967,-0.0,-7.006836710843346e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419616699219,0.0,0.0,9.513691475149244e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,0.0001001839555101,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,7.399556488962844e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,0.0001001838827505,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419921875,0.0,0.0,0.0004752287932205,287.4797668457031,294.1499938964844,288.1499938964844,287.0690612792969,288.9364318847656,290.1496887207031,287.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137518402189,7.471996354979638e-09,0.0010137443896383,-0.0186270792037248,0.0,0.0,0.0,-0.0085170101374387,60.0,0.7385528087615967,-0.0,-7.006836710843346e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379943847656,0.0,0.0,9.484249312663452e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,9.987391968024896e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,7.376656867563725e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386657714844,0.0,0.0,9.98738469206728e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,0.0004737581184599,287.4752502441406,294.1499938964844,288.1499938964844,287.0589294433594,288.9223937988281,290.1497802734375,287.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106136323884,7.105041444077642e-09,0.0010106065310537,-0.0176659543067216,0.0,0.0,0.0,-0.0083350939676165,60.0,0.7354305386543274,-0.0,-6.963522736214145e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379943847656,0.0,0.0,9.484249312663452e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,9.987391968024896e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,7.376656867563725e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386657714844,0.0,0.0,9.98738469206728e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,0.0004737581184599,287.4752502441406,294.1499938964844,288.1499938964844,287.0589294433594,288.9223937988281,290.1497802734375,287.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106136323884,7.105041444077642e-09,0.0010106065310537,-0.0176659543067216,0.0,0.0,0.0,-0.0083350939676165,60.0,0.7354305386543274,-0.0,-6.963522736214145e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,9.457210398977622e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,9.958918235497548e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,7.355626439675689e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,9.958910959539936e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,0.0004724074678961,287.4707946777344,294.1499938964844,288.1499938964844,287.048828125,288.9086608886719,290.1498107910156,287.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077313054352,6.7680279158821585e-09,0.0010077245533466,-0.016783207654953,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7325131893157959,-0.0,-6.923860951246752e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,9.457210398977622e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,9.958918235497548e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,7.355626439675689e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,9.958910959539936e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,0.0004724074678961,287.4707946777344,294.1499938964844,288.1499938964844,287.048828125,288.9086608886719,290.1498107910156,287.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077313054352,6.7680279158821585e-09,0.0010077245533466,-0.016783207654953,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7325131893157959,-0.0,-6.923860951246752e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.43276536418125e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309753417969,0.0,0.0,9.933175897458568e-05,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53094482421875,0.0,0.0,7.336612907238305e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,9.933168621500954e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,0.0004711863584816,287.4664001464844,294.1499938964844,288.1499938964844,287.0387268066406,288.8951416015625,290.1498718261719,287.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051255812868,6.4633329799335115e-09,0.0010051190620288,-0.015985082834959,0.0,0.0,0.0,-0.0080169709399342,60.0,0.7298099398612976,-0.0,-6.888100756441419e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.43276536418125e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309753417969,0.0,0.0,9.933175897458568e-05,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53094482421875,0.0,0.0,7.336612907238305e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,9.933168621500954e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,0.0004711863584816,287.4664001464844,294.1499938964844,288.1499938964844,287.0387268066406,288.8951416015625,290.1498718261719,287.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051255812868,6.4633329799335115e-09,0.0010051190620288,-0.015985082834959,0.0,0.0,0.0,-0.0080169709399342,60.0,0.7298099398612976,-0.0,-6.888100756441419e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,9.421483264304698e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,9.92129571386613e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,7.3278381023556e-05,298.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289306640625,0.0,0.0,9.921288437908515e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,0.0004706227919086,287.4642028808594,294.1499938964844,288.1499938964844,287.0336608886719,288.8885192871094,290.1498718261719,287.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039227781817,6.322705914385551e-09,0.0010039164917543,-0.0156167093664407,0.0,0.0,0.0,-0.0079472558572888,60.0,0.728545606136322,-0.0,-6.87162682311282e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,9.410733036929742e-05,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,9.909975051414222e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,7.31947657186538e-05,298.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270080566406,0.0,0.0,9.909967775456607e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,0.0004700857971329,287.4620361328125,294.1499938964844,288.1499938964844,287.0285949707031,288.8819580078125,290.14990234375,287.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7273374795913696,-0.0,-6.855947987105537e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,9.389815386384726e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,9.88794708973728e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,7.303206803044304e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,9.887939813779668e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,0.0004690409114118,287.4577331542969,294.1499938964844,288.1499938964844,287.0184631347656,288.8689880371094,290.14990234375,287.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927970558872175e-09,0.0010005410294979,-0.0145826674997806,0.0,0.0,0.0,-0.0077515682205557,60.0,0.7250226140022278,-0.0,-6.825491283279916e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,9.389815386384726e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,9.88794708973728e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,7.303206803044304e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,9.887939813779668e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,0.0004690409114118,287.4577331542969,294.1499938964844,288.1499938964844,287.0184631347656,288.8689880371094,290.14990234375,287.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927970558872175e-09,0.0010005410294979,-0.0145826674997806,0.0,0.0,0.0,-0.0077515682205557,60.0,0.7250226140022278,-0.0,-6.825491283279916e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
