time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432540,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,9.36873911996372e-05,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,9.865752508630976e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,7.286814070539549e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,9.865745960269125e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187683105469,0.0,0.0,0.0004679881094489,287.4534912109375,294.1499938964844,288.1499938964844,287.0083312988281,288.8562927246094,290.1499328613281,287.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665262925447223e-09,0.000998294679448,-0.0138944573700428,0.0,0.0,0.0,-0.0076213325373828,60.0,0.722773551940918,-0.0,-6.794872575710542e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,9.36873911996372e-05,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,9.865752508630976e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,7.286814070539549e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,9.865745960269125e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187683105469,0.0,0.0,0.0004679881094489,287.4534912109375,294.1499938964844,288.1499938964844,287.0083312988281,288.8562927246094,290.1499328613281,287.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665262925447223e-09,0.000998294679448,-0.0138944573700428,0.0,0.0,0.0,-0.0076213325373828,60.0,0.722773551940918,-0.0,-6.794872575710542e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149841308594,0.0,0.0,9.346826846012846e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,9.842677536653356e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,7.269770867424086e-05,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,9.84267026069574e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,0.0004668935434892,287.4493103027344,294.1499938964844,288.1499938964844,286.9981994628906,288.8438720703125,290.1499328613281,287.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.3921360709807695e-09,0.0009959591552615,-0.013178932480514,0.0,0.0,0.0,-0.007485931739211,60.0,0.7205132842063904,-0.0,-6.763112736507537e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149841308594,0.0,0.0,9.346826846012846e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,9.842677536653356e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,7.269770867424086e-05,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,9.84267026069574e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,0.0004668935434892,287.4493103027344,294.1499938964844,288.1499938964844,286.9981994628906,288.8438720703125,290.1499328613281,287.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.3921360709807695e-09,0.0009959591552615,-0.013178932480514,0.0,0.0,0.0,-0.007485931739211,60.0,0.7205132842063904,-0.0,-6.763112736507537e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,9.324074926553294e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,9.81871853582561e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.511962890625,0.0,0.0,7.25207501091063e-05,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,9.818711987463756e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,0.0004657570389099,287.4451599121094,294.1499938964844,288.1499938964844,286.9880676269531,288.8316955566406,290.14996337890625,287.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108561129674172e-09,0.0009935342241078,-0.0124360146000981,0.0,0.0,0.0,-0.0073453513905406,60.0,0.7182161808013916,-0.0,-6.730216739470053e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,9.324074926553294e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,9.81871853582561e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.511962890625,0.0,0.0,7.25207501091063e-05,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,9.818711987463756e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,0.0004657570389099,287.4451599121094,294.1499938964844,288.1499938964844,286.9880676269531,288.8316955566406,290.14996337890625,287.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108561129674172e-09,0.0009935342241078,-0.0124360146000981,0.0,0.0,0.0,-0.0073453513905406,60.0,0.7182161808013916,-0.0,-6.730216739470053e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094299316406,0.0,0.0,9.31243266677484e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.806458547245712e-05,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,7.243019354064018e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,9.806451271288096e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,0.0004651754570659,287.443115234375,294.1499938964844,288.1499938964844,286.9830017089844,288.82568359375,290.14996337890625,287.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963447874928306e-09,0.0009922934696078,-0.0120558338239789,0.0,0.0,0.0,-0.007273412309587,60.0,0.7170516848564148,-0.0,-6.713413824854797e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,9.300681995227932e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,9.79408432613127e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,7.233880023704842e-05,298.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,9.794077777769417e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,0.0004645885201171,287.4410705566406,294.1499938964844,288.1499938964844,286.9779357910156,288.8197326660156,290.14996337890625,287.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816994803036323e-09,0.0009910410735756,-0.011672138236463,0.0,0.0,0.0,-0.0072008091956377,60.0,0.7158799767494202,-0.0,-6.696476617662483e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,9.277137723984195e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,9.769290772965178e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.504638671875,0.0,0.0,7.215567893581465e-05,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,9.769284224603324e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50396728515625,0.0,0.0,0.0004634124343283,287.4370422363281,294.1499938964844,288.1499938964844,286.9678039550781,288.8080444335937,290.14996337890625,287.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523547314505549e-09,0.0009885317413136,-0.010903313755989,0.0,0.0,0.0,-0.0070553342811763,60.0,0.7135322093963623,-0.0,-6.6626050454488e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,9.277137723984195e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,9.769290772965178e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.504638671875,0.0,0.0,7.215567893581465e-05,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,9.769284224603324e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50396728515625,0.0,0.0,0.0004634124343283,287.4370422363281,294.1499938964844,288.1499938964844,286.9678039550781,288.8080444335937,290.14996337890625,287.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523547314505549e-09,0.0009885317413136,-0.010903313755989,0.0,0.0,0.0,-0.0070553342811763,60.0,0.7135322093963623,-0.0,-6.6626050454488e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,9.2539528850466e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,9.744875569595024e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,7.197535160230473e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,9.744869748828933e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,0.0004622543056029,287.4330749511719,294.1499938964844,288.1499938964844,286.9576416015625,288.7966003417969,290.14996337890625,287.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.2345789097453235e-09,0.0009860607096925,-0.0101462053135037,0.0,0.0,0.0,-0.0069120801053941,60.0,0.7112050652503967,-0.0,-6.629333881846834e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,9.2539528850466e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,9.744875569595024e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,7.197535160230473e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,9.744869748828933e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,0.0004622543056029,287.4330749511719,294.1499938964844,288.1499938964844,286.9576416015625,288.7966003417969,290.14996337890625,287.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.2345789097453235e-09,0.0009860607096925,-0.0101462053135037,0.0,0.0,0.0,-0.0069120801053941,60.0,0.7112050652503967,-0.0,-6.629333881846834e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,9.231727017322557e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,9.72147026914172e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,7.180247484939173e-05,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,9.721463720779866e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,0.0004611440526787,287.4291687011719,294.1499938964844,288.1499938964844,286.947509765625,288.78533935546875,290.14996337890625,287.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836957324296,3.957558281086904e-09,0.0009836917743086,-0.0094203855842351,0.0,0.0,0.0,-0.0067747486755251,60.0,0.7089406251907349,-0.0,-6.597516488682231e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,9.231727017322557e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,9.72147026914172e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,7.180247484939173e-05,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,9.721463720779866e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,0.0004611440526787,287.4291687011719,294.1499938964844,288.1499938964844,286.947509765625,288.78533935546875,290.14996337890625,287.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836957324296,3.957558281086904e-09,0.0009836917743086,-0.0094203855842351,0.0,0.0,0.0,-0.0067747486755251,60.0,0.7089406251907349,-0.0,-6.597516488682231e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,9.210949792759492e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,9.699590737000108e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,7.164087583078071e-05,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,9.699584188638256e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,0.0004601061809808,287.42529296875,294.1499938964844,288.1499938964844,286.9373474121094,288.7743225097656,290.1499938964844,287.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814810473471,3.6985934315225677e-09,0.0009814773220568,-0.0087418593466281,0.0,0.0,0.0,-0.0066463677212595,60.0,0.706784725189209,-0.0,-6.567842092408682e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,9.210949792759492e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,9.699590737000108e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,7.164087583078071e-05,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,9.699584188638256e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,0.0004601061809808,287.42529296875,294.1499938964844,288.1499938964844,286.9373474121094,288.7743225097656,290.1499938964844,287.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814810473471,3.6985934315225677e-09,0.0009814773220568,-0.0087418593466281,0.0,0.0,0.0,-0.0066463677212595,60.0,0.706784725189209,-0.0,-6.567842092408682e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,9.201235661748795e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,9.689361468190329e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,7.156532228691503e-05,298.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920349121094,0.0,0.0,9.689355647424236e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,0.0004596209619194,287.4233703613281,294.1499938964844,288.1499938964844,286.9322814941406,288.7688903808594,290.1499938964844,287.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804455330595,3.5775200579735156e-09,0.0009804419241845,-0.0084246257320046,0.0,0.0,0.0,-0.006586346309632,60.0,0.705756425857544,-0.0,-6.55399148286051e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,9.192005381919444e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,9.679640788817778e-05,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,7.149352313717827e-05,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,9.679634968051688e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,0.0004591598699335,287.4214782714844,294.1499938964844,288.1499938964844,286.9271850585937,288.7635192871094,290.1499938964844,287.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.4624672018424e-09,0.0009794580982998,-0.0081231640651822,0.0,0.0,0.0,-0.0065293093211948,60.0,0.7047645449638367,-0.0,-6.540843600078007e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,9.17517754714936e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,9.661920921644196e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,7.136264321161434e-05,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,9.661915100878105e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,0.0004583192931022,287.4176940917969,294.1499938964844,288.1499938964844,286.9170227050781,288.7529602050781,290.1499938964844,287.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252719649182722e-09,0.000977664371021,-0.0075735780410468,0.0,0.0,0.0,-0.0064253280870616,60.0,0.702903151512146,-0.0,-6.51690683639572e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,9.17517754714936e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,9.661920921644196e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,7.136264321161434e-05,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,9.661915100878105e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,0.0004583192931022,287.4176940917969,294.1499938964844,288.1499938964844,286.9170227050781,288.7529602050781,290.1499938964844,287.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252719649182722e-09,0.000977664371021,-0.0075735780410468,0.0,0.0,0.0,-0.0064253280870616,60.0,0.702903151512146,-0.0,-6.51690683639572e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,9.160707850242034e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.646683611208572e-05,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,7.125009869923815e-05,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,9.64667706284672e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,0.0004575964994728,287.4139709472656,294.1499938964844,288.1499938964844,286.9068603515625,288.7425537109375,290.1499938964844,287.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.0723497079776507e-09,0.0009761219262145,-0.0071009621024131,0.0,0.0,0.0,-0.0063359099440276,60.0,0.7012211084365845,-0.0,-6.496358651020273e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,9.160707850242034e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.646683611208572e-05,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,7.125009869923815e-05,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,9.64667706284672e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,0.0004575964994728,287.4139709472656,294.1499938964844,288.1499938964844,286.9068603515625,288.7425537109375,290.1499938964844,287.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.0723497079776507e-09,0.0009761219262145,-0.0071009621024131,0.0,0.0,0.0,-0.0063359099440276,60.0,0.7012211084365845,-0.0,-6.496358651020273e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,9.148765093414112e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,9.634106390876696e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,7.115720654837787e-05,298.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,9.634100570110604e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,0.0004569999291561,287.4102783203125,294.1499938964844,288.1499938964844,286.8966979980469,288.7323608398437,290.1499938964844,287.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923463915394109e-09,0.0009748486918397,-0.0067108399234712,0.0,0.0,0.0,-0.0062621003016829,60.0,0.6997339129447937,-0.0,-6.47942144382796e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,9.148765093414112e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,9.634106390876696e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,7.115720654837787e-05,298.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,9.634100570110604e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,0.0004569999291561,287.4102783203125,294.1499938964844,288.1499938964844,286.8966979980469,288.7323608398437,290.1499938964844,287.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923463915394109e-09,0.0009748486918397,-0.0067108399234712,0.0,0.0,0.0,-0.0062621003016829,60.0,0.6997339129447937,-0.0,-6.47942144382796e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,9.139523172052576e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,9.624374069971964e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,7.108532736310735e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765014648437,0.0,0.0,9.624368249205872e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,0.0004565382841974,287.4066467285156,294.1499938964844,288.1499938964844,286.88653564453125,288.7223205566406,290.1499938964844,287.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738660301081,2.808229426776165e-09,0.0009738631779327,-0.0064088911749422,0.0,0.0,0.0,-0.006204972974956,60.0,0.6984515190124512,-0.0,-6.466326851750638e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,9.139523172052576e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,9.624374069971964e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,7.108532736310735e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765014648437,0.0,0.0,9.624368249205872e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,0.0004565382841974,287.4066467285156,294.1499938964844,288.1499938964844,286.88653564453125,288.7223205566406,290.1499938964844,287.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738660301081,2.808229426776165e-09,0.0009738631779327,-0.0064088911749422,0.0,0.0,0.0,-0.006204972974956,60.0,0.6984515190124512,-0.0,-6.466326851750638e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,9.135858999798074e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,9.6205149020534e-05,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,7.105682016117498e-05,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,9.62050908128731e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,0.0004563552211038,287.40484619140625,294.1499938964844,288.1499938964844,286.8814392089844,288.7173767089844,290.1499938964844,287.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.762528650279705e-09,0.0009734723716974,-0.0062891407869756,0.0,0.0,0.0,-0.0061823171563446,60.0,0.6978909969329834,-0.0,-6.461137758151382e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,9.13292824407108e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,9.617429168429226e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,7.103403186192736e-05,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,9.617423347663134e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,0.0004562088288366,287.4030456542969,294.1499938964844,288.1499938964844,286.8763427734375,288.7124938964844,290.1499938964844,287.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.7259767776399713e-09,0.0009731597383506,-0.0061933635734021,0.0,0.0,0.0,-0.0061641964130103,60.0,0.6973828077316284,-0.0,-6.456988899117277e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,9.129252430284396e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46990966796875,0.0,0.0,9.61355763138272e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,7.100543734850362e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,9.613552538212387e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,0.0004560252127703,287.39947509765625,294.1499938964844,288.1499938964844,286.8661804199219,288.7027893066406,290.1499938964844,287.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699216455,2.680092148210632e-09,0.0009727672440931,-0.0060731312260031,0.0,0.0,0.0,-0.0061414488591253,60.0,0.6965271830558777,-0.0,-6.451782752492363e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,9.129252430284396e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46990966796875,0.0,0.0,9.61355763138272e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,7.100543734850362e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,9.613552538212387e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,0.0004560252127703,287.39947509765625,294.1499938964844,288.1499938964844,286.8661804199219,288.7027893066406,290.1499938964844,287.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699216455,2.680092148210632e-09,0.0009727672440931,-0.0060731312260031,0.0,0.0,0.0,-0.0061414488591253,60.0,0.6965271830558777,-0.0,-6.451782752492363e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,9.128478995990008e-05,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,9.612743451725692e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,7.099942013155669e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,9.6127376309596e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,0.0004559865628834,287.39764404296875,294.1499938964844,288.1499938964844,286.8608703613281,288.6978454589844,290.1499938964844,287.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972687092144,2.670413667971161e-09,0.0009726844145916,-0.0060477703809738,0.0,0.0,0.0,-0.0061366502195596,60.0,0.6961793303489685,-0.0,-6.450684253422878e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,9.128499368671328e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,9.612764552002771e-05,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,7.099957292666659e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,9.61275873123668e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,0.0004559875815175,287.3959655761719,294.1499938964844,288.1499938964844,286.8559875488281,288.6932983398437,290.1499938964844,287.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888965815,2.670627052836494e-09,0.0009726862190291,-0.0060483296401798,0.0,0.0,0.0,-0.0061367559246718,60.0,0.6959043741226196,-0.0,-6.450708411875894e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,9.129873069468886e-05,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,9.614211739972234e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,7.101026130840182e-05,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,9.614205919206142e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,0.0004560562374535,287.3924865722656,294.1499938964844,288.1483459472656,286.8450622558594,288.6839294433594,290.14990234375,287.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728346485644,2.687669198309095e-09,0.0009728319128043,-0.0060929856263101,0.0,0.0,0.0,-0.0061452044174075,60.0,0.694942831993103,-0.0,-6.452641798659897e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,9.129873069468886e-05,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,9.614211739972234e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,7.101026130840182e-05,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,9.614205919206142e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,0.0004560562374535,287.3924865722656,294.1499938964844,288.1483459472656,286.8450622558594,288.6839294433594,290.14990234375,287.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728346485644,2.687669198309095e-09,0.0009728319128043,-0.0060929856263101,0.0,0.0,0.0,-0.0061452044174075,60.0,0.694942831993103,-0.0,-6.452641798659897e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,9.132282866630705e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,9.6167488663923e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,7.102900417521596e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,9.61674377322197e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,0.0004561766108963,287.3890686035156,294.1499938964844,288.1434936523437,286.832763671875,288.6746520996094,290.1495361328125,287.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730906458571,2.7176119132832355e-09,0.0009730879683047,-0.0061714453622698,0.0,0.0,0.0,-0.006160048302263,60.0,0.6925832033157349,-0.0,-6.456039614022302e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,9.132282866630705e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,9.6167488663923e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,7.102900417521596e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,9.61674377322197e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,0.0004561766108963,287.3890686035156,294.1499938964844,288.1434936523437,286.832763671875,288.6746520996094,290.1495361328125,287.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730906458571,2.7176119132832355e-09,0.0009730879683047,-0.0061714453622698,0.0,0.0,0.0,-0.006160048302263,60.0,0.6925832033157349,-0.0,-6.456039614022302e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,9.133850107900798e-05,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,9.618399053579196e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,7.104119140421972e-05,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,9.618393960408866e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,0.0004562549002002,287.3873596191406,294.1499938964844,288.1399230957031,286.8260803222656,288.6700439453125,290.1491394042969,287.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732572943903,2.737099213945271e-09,0.0009732545586302,-0.0062225083820521,0.0,0.0,0.0,-0.0061697089113295,60.0,0.6906201243400574,-0.0,-6.458251533558723e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,9.135680738836528e-05,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.620326454751194e-05,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,7.105542317731306e-05,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,9.620320633985102e-05,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,0.0004563463153317,287.3856506347656,294.1499938964844,288.1356506347656,286.8191223144531,288.6654357910156,290.1485595703125,287.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734519408084,2.7598616725299507e-09,0.0009734492050483,-0.0062821530736982,0.0,0.0,0.0,-0.0061809932813048,60.0,0.6881737112998962,-0.0,-6.460835066945947e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45294189453125,0.0,0.0,9.140055772149935e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,9.624933591112494e-05,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,7.108946010703221e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,9.624928497942165e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,0.0004565648850984,287.3822937011719,294.1499938964844,288.12506103515625,286.8042297363281,288.6562194824219,290.1468505859375,287.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973917543888,2.81430079240863e-09,0.0009739146917127,-0.0064248000271618,0.0,0.0,0.0,-0.006207981146872,60.0,0.682068407535553,-0.0,-6.46701678874706e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
