time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434880,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45294189453125,0.0,0.0,9.140055772149935e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,9.624933591112494e-05,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,7.108946010703221e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,9.624928497942165e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,0.0004565648850984,287.3822937011719,294.1499938964844,288.12506103515625,286.8042297363281,288.6562194824219,290.1468505859375,287.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973917543888,2.81430079240863e-09,0.0009739146917127,-0.0064248000271618,0.0,0.0,0.0,-0.006207981146872,60.0,0.682068407535553,-0.0,-6.46701678874706e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,9.145304647972809e-05,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,9.630460408516228e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,7.113027822924778e-05,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,9.630455315345898e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,0.0004568270232994,287.37896728515625,294.1499938964844,288.11187744140625,286.7882385253906,288.6469116210937,290.14410400390625,287.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744760463945,2.879613658635094e-09,0.0009744731942191,-0.0065959393978118,0.0,0.0,0.0,-0.0062403590418398,60.0,0.6741854548454285,-0.0,-6.474436986536602e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,9.145304647972809e-05,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,9.630460408516228e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,7.113027822924778e-05,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,9.630455315345898e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,0.0004568270232994,287.37896728515625,294.1499938964844,288.11187744140625,286.7882385253906,288.6469116210937,290.14410400390625,287.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744760463945,2.879613658635094e-09,0.0009744731942191,-0.0065959393978118,0.0,0.0,0.0,-0.0062403590418398,60.0,0.6741854548454285,-0.0,-6.474436986536602e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,9.15147684281692e-05,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.636960021452978e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,7.117828499758616e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,9.636954928282648e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,0.0004571353783831,287.37567138671875,294.1499938964844,288.0963134765625,286.7712097167969,288.6375427246094,290.13995361328125,287.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751330944709,2.956442646251389e-09,0.0009751301258802,-0.0067972540855407,0.0,0.0,0.0,-0.0062784468755126,60.0,0.6645755767822266,-0.0,-6.483170977844567e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,9.15147684281692e-05,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.636960021452978e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,7.117828499758616e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,9.636954928282648e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,0.0004571353783831,287.37567138671875,294.1499938964844,288.0963134765625,286.7712097167969,288.6375427246094,290.13995361328125,287.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751330944709,2.956442646251389e-09,0.0009751301258802,-0.0067972540855407,0.0,0.0,0.0,-0.0062784468755126,60.0,0.6645755767822266,-0.0,-6.483170977844567e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,9.158431930700316e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,9.644284000387417e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,7.123237446649e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.644278907217084e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,0.0004574827617034,287.3724060058594,294.1499938964844,288.07861328125,286.7532043457031,288.6280212402344,290.1345520019531,287.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758734959177,3.043017837711659e-09,0.0009758704691193,-0.0070241056382656,0.0,0.0,0.0,-0.0063213659450411,60.0,0.6536957025527954,-0.0,-6.493019810704936e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,9.158431930700316e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,9.644284000387417e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,7.123237446649e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.644278907217084e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,0.0004574827617034,287.3724060058594,294.1499938964844,288.07861328125,286.7532043457031,288.6280212402344,290.1345520019531,287.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758734959177,3.043017837711659e-09,0.0009758704691193,-0.0070241056382656,0.0,0.0,0.0,-0.0063213659450411,60.0,0.6536957025527954,-0.0,-6.493019810704936e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,9.16222998057492e-05,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,9.648283594287932e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,7.126191485440359e-05,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,9.648278501117602e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,0.0004576724895741,287.37078857421875,294.1499938964844,288.06903076171875,286.7438659667969,288.6231689453125,290.13116455078125,287.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762778645381,3.090303790642679e-09,0.0009762747795321,-0.0071480078622698,0.0,0.0,0.0,-0.0063448073342442,60.0,0.6476439833641052,-0.0,-6.498402171928319e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,9.166191739495844e-05,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,9.652454900788145e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,7.129272853489965e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,9.652449807617812e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,0.0004578703665174,287.36920166015625,294.1499938964844,288.0589904785156,286.7343139648437,288.6183166503906,290.1274108886719,287.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766996372491,3.1396225619317875e-09,0.0009766964940354,-0.007277235854417,0.0,0.0,0.0,-0.0063692568801343,60.0,0.6413328051567078,-0.0,-6.504019012254504e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,9.17466459213756e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,9.661378135206178e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,7.135862688301131e-05,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,9.661373042035848e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,0.0004582936526276,287.36602783203125,294.1499938964844,288.0375671386719,286.71466064453125,288.6083984375,290.1185302734375,287.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776018559932,3.245121504846793e-09,0.0009775985963642,-0.0075536696240305,0.0,0.0,0.0,-0.006421557161957,60.0,0.6278161406517029,-0.0,-6.516040684800829e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,9.17466459213756e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,9.661378135206178e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,7.135862688301131e-05,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,9.661373042035848e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,0.0004582936526276,287.36602783203125,294.1499938964844,288.0375671386719,286.71466064453125,288.6083984375,290.1185302734375,287.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776018559932,3.245121504846793e-09,0.0009775985963642,-0.0075536696240305,0.0,0.0,0.0,-0.006421557161957,60.0,0.6278161406517029,-0.0,-6.516040684800829e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,9.180066990666091e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,9.667066478868946e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,7.140064553823322e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.667061385698617e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,0.0004585635033436,287.3641357421875,294.1499938964844,288.02398681640625,286.7025451660156,288.60235595703125,290.1122741699219,287.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781771805137,3.312387031328967e-09,0.0009781738044694,-0.0077299214899539,0.0,0.0,0.0,-0.0064549036324024,60.0,0.6191578507423401,-0.0,-6.523711704176094e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,9.183781367028132e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.67097730608657e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,7.142953108996153e-05,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.670972940512002e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,0.0004587490402627,287.36285400390625,294.1499938964844,288.0146484375,286.6943054199219,288.5982971191406,290.1077575683594,287.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785726433619,3.358630928929074e-09,0.0009785692673176,-0.0078510912135243,0.0,0.0,0.0,-0.0064778290688991,60.0,0.6132139563560486,-0.0,-6.528988194531848e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,9.193464939016847e-05,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.681174560682848e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,7.150484452722594e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,9.681169467512518e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,0.0004592327459249,287.3597412109375,294.1499938964844,287.9903869628906,286.6733703613281,288.5879211425781,290.0950012207031,287.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796038502827,3.479207588696908e-09,0.000979600357823,-0.008167028427124,0.0,0.0,0.0,-0.0065376041457057,60.0,0.5976359248161316,-0.0,-6.542755670579936e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,9.193464939016847e-05,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.681174560682848e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,7.150484452722594e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,9.681169467512518e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,0.0004592327459249,287.3597412109375,294.1499938964844,287.9903869628906,286.6733703613281,288.5879211425781,290.0950012207031,287.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796038502827,3.479207588696908e-09,0.000979600357823,-0.008167028427124,0.0,0.0,0.0,-0.0065376041457057,60.0,0.5976359248161316,-0.0,-6.542755670579936e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,9.203608351526782e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,9.691856394056232e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,7.158373773563653e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,9.6918513008859e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,0.0004597394145093,287.3566589355469,294.1499938964844,287.9649963378906,286.6518859863281,288.5772705078125,290.0802307128906,287.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806840680539,3.605515219717858e-09,0.0009806804591789,-0.008497979491949,0.0,0.0,0.0,-0.0066002202220261,60.0,0.5812574625015259,-0.0,-6.557193188427847e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,9.203608351526782e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,9.691856394056232e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,7.158373773563653e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,9.6918513008859e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,0.0004597394145093,287.3566589355469,294.1499938964844,287.9649963378906,286.6518859863281,288.5772705078125,290.0802307128906,287.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806840680539,3.605515219717858e-09,0.0009806804591789,-0.008497979491949,0.0,0.0,0.0,-0.0066002202220261,60.0,0.5812574625015259,-0.0,-6.557193188427847e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,9.20883467188105e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.6973599283956e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,7.162438851082698e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,9.697354835225268e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0004600005049724,287.3551330566406,294.1499938964844,287.9519348144531,286.6409912109375,288.57183837890625,290.072021484375,287.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812406497076,3.670599824090459e-09,0.0009812369244173,-0.0086685130372643,0.0,0.0,0.0,-0.0066324854269623,60.0,0.5727671980857849,-0.0,-6.564638965755877e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,9.214132296619935e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.702938405098394e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,7.16655922587961e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,9.702934039523824e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,0.0004602651461027,287.3536071777344,294.1499938964844,287.93865966796875,286.6299743652344,288.5663452148437,290.0633239746094,287.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818047983571,3.736570164392106e-09,0.0009818010730668,-0.0088413665071129,0.0,0.0,0.0,-0.0066651897504925,60.0,0.564136803150177,-0.0,-6.572189903408798e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,9.224934910889716e-05,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,9.714313637232408e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,7.174961501732469e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.71430927165784e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,0.0004608047311194,287.3506164550781,294.1499938964844,287.91162109375,286.60772705078125,288.5551147460937,290.0444030761719,287.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.871089671036998e-09,0.0009829513728618,-0.0091938273981213,0.0,0.0,0.0,-0.0067318771034479,60.0,0.5464584231376648,-0.0,-6.587600864804699e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,9.224934910889716e-05,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,9.714313637232408e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,7.174961501732469e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.71430927165784e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,0.0004608047311194,287.3506164550781,294.1499938964844,287.91162109375,286.60772705078125,288.5551147460937,290.0444030761719,287.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.871089671036998e-09,0.0009829513728618,-0.0091938273981213,0.0,0.0,0.0,-0.0067318771034479,60.0,0.5464584231376648,-0.0,-6.587600864804699e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,9.235914330929518e-05,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.725875133881344e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,7.183500565588474e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,9.725870768306776e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0004613531637005,287.3476257324219,294.1499938964844,287.88409423828125,286.5852355957031,288.54364013671875,290.02374267578125,287.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078118601627474e-09,0.0009841205319389,-0.0095520578324794,0.0,0.0,0.0,-0.0067996564321219,60.0,0.5283598899841309,-0.0,-6.60328325352566e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,9.235914330929518e-05,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.725875133881344e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,7.183500565588474e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,9.725870768306776e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0004613531637005,287.3476257324219,294.1499938964844,287.88409423828125,286.5852355957031,288.54364013671875,290.02374267578125,287.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078118601627474e-09,0.0009841205319389,-0.0095520578324794,0.0,0.0,0.0,-0.0067996564321219,60.0,0.5283598899841309,-0.0,-6.60328325352566e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,9.246997069567442e-05,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,9.737545769894496e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,7.192120392573997e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,9.737541404319928e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,0.0004619067767634,287.3446655273437,294.1499938964844,287.8562316894531,286.56256103515625,288.5318298339844,290.0010986328125,287.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680746480822,60.0,0.509920060634613,-0.0,-6.619131909246789e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,9.246997069567442e-05,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,9.737545769894496e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,7.192120392573997e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,9.737541404319928e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,0.0004619067767634,287.3446655273437,294.1499938964844,287.8562316894531,286.56256103515625,288.5318298339844,290.0010986328125,287.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680746480822,60.0,0.509920060634613,-0.0,-6.619131909246789e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,9.258101636078207e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,9.749239688972013e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,7.200756954262033e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.749235323397444e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,0.0004624614666681,287.3417663574219,294.1499938964844,287.82830810546875,286.5398254394531,288.51971435546875,289.9768371582031,287.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4913133382797241,-0.0,-6.635031724044893e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,9.258101636078207e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,9.749239688972013e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,7.200756954262033e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.749235323397444e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,0.0004624614666681,287.3417663574219,294.1499938964844,287.82830810546875,286.5398254394531,288.51971435546875,289.9768371582031,287.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4913133382797241,-0.0,-6.635031724044893e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,9.263649553759024e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,9.75508155534044e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,7.205071597127244e-05,298.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.755076462170108e-05,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,0.0004627385933417,287.34033203125,294.1499938964844,287.8143615722656,286.5284729003906,288.5135498046875,289.96417236328125,287.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4819819033145904,-0.0,-6.642981276172577e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,9.26917273318395e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,9.760897955857216e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,7.209368050098419e-05,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,9.760892862686887e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,0.0004630144976545,287.3388977050781,294.1499938964844,287.80047607421875,286.5171203613281,288.5072937011719,289.951171875,287.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4726611673831939,-0.0,-6.650901696048096e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.280143422074616e-05,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.772449993761256e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,7.217900565592572e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,9.772445628186688e-05,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,0.0004635624936781,287.3360290527344,294.1499938964844,287.77294921875,286.4945068359375,288.49462890625,289.9244079589844,287.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951589256525,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4541037380695343,-0.0,-6.666646612529803e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.280143422074616e-05,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.772449993761256e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,7.217900565592572e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,9.772445628186688e-05,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,0.0004635624936781,287.3360290527344,294.1499938964844,287.77294921875,286.4945068359375,288.49462890625,289.9244079589844,287.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951589256525,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4541037380695343,-0.0,-6.666646612529803e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,9.287519787903876e-05,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.78021853370592e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,7.223637658171356e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,9.78021344053559e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,0.0004639309772755,287.3341064453125,294.1499938964844,287.7545166015625,286.4792175292969,288.48583984375,289.9056701660156,287.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650465346145438e-09,0.0009896160336211,-0.0112358387559652,0.0,0.0,0.0,-0.0071182479150593,60.0,0.441606342792511,-0.0,-6.677244357433666e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,9.29095986066386e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,9.78384050540626e-05,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,7.226313027786091e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,9.783836139831692e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,0.0004641028062906,287.3332214355469,294.1499938964844,287.7459716796875,286.4720764160156,288.481689453125,289.8967590332031,287.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299970881526e-09,0.0009899822762236,-0.0113480649888515,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4357707500457763,-0.0,-6.68218902433182e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.301549289375544e-05,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,9.794990910449997e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,7.234548684209585e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.794986544875428e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,0.0004646317684091,287.3304443359375,294.1499938964844,287.7196960449219,286.449951171875,288.468505859375,289.8684387207031,287.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168264943613e-09,0.0009911098750308,-0.0116935530677437,0.0,0.0,0.0,-0.0072048557922244,60.0,0.4178169071674347,-0.0,-6.697421639501044e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.301549289375544e-05,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,9.794990910449997e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,7.234548684209585e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.794986544875428e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,0.0004646317684091,287.3304443359375,294.1499938964844,287.7196960449219,286.449951171875,288.468505859375,289.8684387207031,287.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168264943613e-09,0.0009911098750308,-0.0116935530677437,0.0,0.0,0.0,-0.0072048557922244,60.0,0.4178169071674347,-0.0,-6.697421639501044e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.311834583058952e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,9.805822628550231e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,7.242549327202141e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,9.805818262975664e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,0.000465145567432,287.3276672363281,294.1499938964844,287.6943664550781,286.42822265625,288.455078125,289.8398132324219,287.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.9532582480082965e-09,0.0009922052267938,-0.0120291383937001,0.0,0.0,0.0,-0.0072683556936681,60.0,0.4003492295742035,-0.0,-6.712235034456171e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.311834583058952e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,9.805822628550231e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,7.242549327202141e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,9.805818262975664e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,0.000465145567432,287.3276672363281,294.1499938964844,287.6943664550781,286.42822265625,288.455078125,289.8398132324219,287.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.9532582480082965e-09,0.0009922052267938,-0.0120291383937001,0.0,0.0,0.0,-0.0072683556936681,60.0,0.4003492295742035,-0.0,-6.712235034456171e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,9.31684480747208e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,9.811098425416276e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,7.246445602504537e-05,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,9.811094059841707e-05,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,0.0004653958312701,287.3263244628906,294.1499938964844,287.6820983886719,286.4175109863281,288.4482727050781,289.8254699707031,287.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647897010922e-09,0.0009927387582138,-0.0121925938874483,0.0,0.0,0.0,-0.0072992853820323,60.0,0.3918741643428802,-0.0,-6.719455569736965e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,9.321732795797288e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.816245437832548e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,7.250247290357947e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,9.81624107225798e-05,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,0.0004656399833038,287.324951171875,294.1499938964844,287.670166015625,286.4069519042969,288.4414367675781,289.8111572265625,287.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.007329458836466,60.0,0.3835678696632385,-0.0,-6.726504153675705e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
