time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437220,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.331084584118798e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.826092718867584e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,7.257520337589085e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,9.826088353293017e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,0.0004661070997826,287.322265625,294.1499938964844,287.6473083496094,286.3862609863281,288.4276123046875,289.7828063964844,287.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962948541435e-09,0.0009942550677806,-0.0126571357250213,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3675692975521087,-0.0,-6.739999491855998e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.331084584118798e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.826092718867584e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,7.257520337589085e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,9.826088353293017e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,0.0004661070997826,287.322265625,294.1499938964844,287.6473083496094,286.3862609863281,288.4276123046875,289.7828063964844,287.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962948541435e-09,0.0009942550677806,-0.0126571357250213,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3675692975521087,-0.0,-6.739999491855998e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,9.339782991446556e-05,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,9.835253149503842e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,7.264286250574514e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.835248783929272e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,0.0004665416199713,287.3196105957031,294.1499938964844,287.6260070800781,286.3662414550781,288.4136657714844,289.75506591796875,287.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282968162013e-09,0.000995181268081,-0.0129409153014421,0.0,0.0,0.0,-0.0074408869259059,60.0,0.3525070548057556,-0.0,-6.75256472959518e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,9.339782991446556e-05,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,9.835253149503842e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,7.264286250574514e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.835248783929272e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,0.0004665416199713,287.3196105957031,294.1499938964844,287.6260070800781,286.3662414550781,288.4136657714844,289.75506591796875,287.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282968162013e-09,0.000995181268081,-0.0129409153014421,0.0,0.0,0.0,-0.0074408869259059,60.0,0.3525070548057556,-0.0,-6.75256472959518e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,9.347638842882589e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.843525913311169e-05,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,7.270396599778906e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.8435215477366e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,0.0004669340560212,287.3169860839844,294.1499938964844,287.6064758300781,286.3469543457031,288.3995666503906,289.7282409667969,287.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098945702008e-09,0.0009960177121683,-0.013197174295783,0.0,0.0,0.0,-0.007489379029721,60.0,0.3385128378868103,-0.0,-6.763922044683568e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,9.347638842882589e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.843525913311169e-05,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,7.270396599778906e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.8435215477366e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,0.0004669340560212,287.3169860839844,294.1499938964844,287.6064758300781,286.3469543457031,288.3995666503906,289.7282409667969,287.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098945702008e-09,0.0009960177121683,-0.013197174295783,0.0,0.0,0.0,-0.007489379029721,60.0,0.3385128378868103,-0.0,-6.763922044683568e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,9.354470967082308e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,9.850719652604312e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,7.275709504028782e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.850715287029745e-05,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,0.0004672752984333,287.3143920898437,294.1499938964844,287.5888977050781,286.3285217285156,288.3853759765625,289.70263671875,287.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134199997410178,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3257310688495636,-0.0,-6.773804983595255e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,9.354470967082308e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,9.850719652604312e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,7.275709504028782e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.850715287029745e-05,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,0.0004672752984333,287.3143920898437,294.1499938964844,287.5888977050781,286.3285217285156,288.3853759765625,289.70263671875,287.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134199997410178,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3257310688495636,-0.0,-6.773804983595255e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.3574526545126e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.853859955910592e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,7.278029079316184e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,9.853855590336023e-05,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,0.0004674242518376,287.3131103515625,294.1499938964844,287.5809020996094,286.3196716308594,288.3782958984375,289.6903686523437,287.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499485246837,60.0,0.3198354244232178,-0.0,-6.778120820172262e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,9.360104013467208e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,9.856651740847155e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,7.280091085704044e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,9.856647375272588e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,0.0004675566742662,287.31182861328125,294.1499938964844,287.573486328125,286.31103515625,288.3711853027344,289.67852783203125,287.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277926478335e-09,0.0009973447304219,-0.0136037077754735,0.0,0.0,0.0,-0.0075663081370294,60.0,0.3143019378185272,-0.0,-6.781958461488102e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.364318975713104e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.861090074991807e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,7.283368904609233e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.86108570941724e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,0.0004677672404795,287.3092956542969,294.1499938964844,287.5604553222656,286.2945861816406,288.3569641113281,289.6561889648437,287.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.3043754696846008,-0.0,-6.78806060250281e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.364318975713104e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.861090074991807e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,7.283368904609233e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.86108570941724e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,0.0004677672404795,287.3092956542969,294.1499938964844,287.5604553222656,286.2945861816406,288.3569641113281,289.6561889648437,287.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.3043754696846008,-0.0,-6.78806060250281e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,9.366498125018552e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,9.86338491202332e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,7.285064202733338e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,9.863380546448752e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,0.0004678760888054,287.3074035644531,294.1499938964844,287.5522766113281,286.2828369140625,288.34619140625,289.6405334472656,287.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633838728869023e-09,0.0009980251779779,-0.0138121368363499,0.0,0.0,0.0,-0.0076057505793869,60.0,0.2978836596012115,-0.0,-6.791215412249585e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,9.366992162540556e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,9.863905142992736e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,7.285448373295367e-05,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,9.863900777418166e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,0.0004679007688537,287.30682373046875,294.1499938964844,287.54998779296875,286.2792663574219,288.3428039550781,289.63580322265625,287.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639983147176508e-09,0.0009980777977034,-0.013828232884407,0.0,0.0,0.0,-0.0076087964698672,60.0,0.2960295975208282,-0.0,-6.79193021824176e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.36855431064032e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.86554950941354e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,7.286662730621174e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.865545143838972e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,0.0004679787962231,287.3043518066406,294.1499938964844,287.5417785644531,286.2650451660156,288.3287048339844,289.6176147460937,287.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659380075684339e-09,0.000998243689537,-0.0138790467754006,0.0,0.0,0.0,-0.0076184123754501,60.0,0.2893278002738952,-0.0,-6.794188323056005e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.36855431064032e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.86554950941354e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,7.286662730621174e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.865545143838972e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,0.0004679787962231,287.3043518066406,294.1499938964844,287.5417785644531,286.2650451660156,288.3287048339844,289.6176147460937,287.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659380075684339e-09,0.000998243689537,-0.0138790467754006,0.0,0.0,0.0,-0.0076184123754501,60.0,0.2893278002738952,-0.0,-6.794188323056005e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.369676990900187e-05,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.866731852525844e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,7.287535845534876e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.866728214547038e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,0.0004680348793044,287.3019104003906,294.1499938964844,287.5351867675781,286.25177001953125,288.31475830078125,289.6017150878906,287.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673312930554175e-09,0.0009983627824112,-0.0139155471697449,0.0,0.0,0.0,-0.007625319994986,60.0,0.2839754819869995,-0.0,-6.79580978157901e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.369676990900187e-05,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.866731852525844e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,7.287535845534876e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.866728214547038e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,0.0004680348793044,287.3019104003906,294.1499938964844,287.5351867675781,286.25177001953125,288.31475830078125,289.6017150878906,287.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673312930554175e-09,0.0009983627824112,-0.0139155471697449,0.0,0.0,0.0,-0.007625319994986,60.0,0.2839754819869995,-0.0,-6.79580978157901e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,9.370075713377446e-05,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,9.867151675280184e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,7.287846528925002e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,9.867148037301376e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,0.0004680547863245,287.3007202148437,294.1499938964844,287.5325012207031,286.2455139160156,288.307861328125,289.5945129394531,287.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284897595644,0.0,0.0,0.0,-0.007627768907696,60.0,0.2816973626613617,-0.0,-6.796385321194975e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.370353654958308e-05,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,9.867444168776274e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,7.288062624866143e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,9.867440530797468e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,0.0004680686979554,287.2995300292969,294.1499938964844,287.5301513671875,286.23944091796875,288.30096435546875,289.5878295898437,287.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374891296029,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2796899676322937,-0.0,-6.796785356755208e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.37057047849521e-05,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,9.86767263384536e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,7.28823069948703e-05,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.867668995866552e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0004680794954765,287.2971496582031,294.1499938964844,287.52655029296875,286.2279052734375,288.287353515625,289.5758972167969,287.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2764230072498321,-0.0,-6.797093021759792e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.37057047849521e-05,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,9.86767263384536e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,7.28823069948703e-05,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.867668995866552e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0004680794954765,287.2971496582031,294.1499938964844,287.52655029296875,286.2279052734375,288.287353515625,289.5758972167969,287.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2764230072498321,-0.0,-6.797093021759792e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,9.370358748128638e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.867449261946604e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,7.28806626284495e-05,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.867445623967797e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,0.0004680689307861,287.2947998046875,294.1499938964844,287.52423095703125,286.2171325683594,288.27392578125,289.5658264160156,287.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.274096667766571,-0.0,-6.796778961870586e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,9.370358748128638e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.867449261946604e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,7.28806626284495e-05,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.867445623967797e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,0.0004680689307861,287.2947998046875,294.1499938964844,287.52423095703125,286.2171325683594,288.27392578125,289.5658264160156,287.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.274096667766571,-0.0,-6.796778961870586e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,9.36970827751793e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.866763866739348e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,7.287559856195003e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.86676022876054e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,0.0004680364218074,287.2925109863281,294.1499938964844,287.5231018066406,286.20703125,288.2606811523437,289.557373046875,287.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159709215164,0.0,0.0,0.0,-0.0076254000887274,60.0,0.272586464881897,-0.0,-6.795828966232875e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,9.36970827751793e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.866763866739348e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,7.287559856195003e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.86676022876054e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,0.0004680364218074,287.2925109863281,294.1499938964844,287.5231018066406,286.20703125,288.2606811523437,289.557373046875,287.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159709215164,0.0,0.0,0.0,-0.0076254000887274,60.0,0.272586464881897,-0.0,-6.795828966232875e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.368633618578316e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.865632455330342e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,7.286724576260895e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,9.865628817351536e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0004679827543441,287.29022216796875,294.1499938964844,287.5230407714844,286.1975402832031,288.2476806640625,289.550537109375,287.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032442733609e-09,0.0009982492774724,-0.0138807566836476,0.0,0.0,0.0,-0.0076187364757061,60.0,0.271869957447052,-0.0,-6.794264351128734e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.368633618578316e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.865632455330342e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,7.286724576260895e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,9.865628817351536e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0004679827543441,287.29022216796875,294.1499938964844,287.5230407714844,286.1975402832031,288.2476806640625,289.550537109375,287.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032442733609e-09,0.0009982492774724,-0.0138807566836476,0.0,0.0,0.0,-0.0076187364757061,60.0,0.271869957447052,-0.0,-6.794264351128734e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,9.367940219817684e-05,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,9.864901949185878e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,7.286184700205922e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,9.864898311207072e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,0.000467948091682,287.2890930175781,294.1499938964844,287.5233764648437,286.1929931640625,288.24127197265625,289.5477294921875,287.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,-0.0076144370250403,60.0,0.2717914879322052,-0.0,-6.793254669901216e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.367136226501316e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,9.864055755315349e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,7.285558967851102e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,9.86405211733654e-05,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,0.0004679079574998,287.2879943847656,294.1499938964844,287.52392578125,286.1885681152344,288.23492431640625,289.5452880859375,287.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2718702554702759,-0.0,-6.792085827100891e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.36519936658442e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.862015576800331e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,7.284052844624966e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.862011938821524e-05,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,0.0004678111872635,287.2857666015625,294.1499938964844,287.5256652832031,286.1800537109375,288.2224426269531,289.5413818359375,287.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2724758386611938,-0.0,-6.78927065678181e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.36519936658442e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.862015576800331e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,7.284052844624966e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.862011938821524e-05,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,0.0004678111872635,287.2857666015625,294.1499938964844,287.5256652832031,286.1800537109375,288.2224426269531,289.5413818359375,287.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2724758386611938,-0.0,-6.78927065678181e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.363273420603946e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.85998776741326e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,7.282554724952206e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,9.859984129434451e-05,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,0.0004677149991039,287.283935546875,294.1499938964844,287.5276794433594,286.1732177734375,288.212158203125,289.5390319824219,287.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930962084005395e-09,0.0009976769797503,-0.0137054016813635,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2733854651451111,-0.0,-6.786473960573859e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.362868877360596e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.859561396297067e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,7.282240403583273e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.85955775831826e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,0.0004676948010455,287.2835998535156,294.1499938964844,287.5281066894531,286.17193603515625,288.210205078125,289.5386962890625,287.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044693638494e-09,0.0009976337896659,-0.0136921675875782,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2736001312732696,-0.0,-6.785886341731384e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.360119292978196e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.856666292762384e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,7.280101272044703e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.856662654783575e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,0.0004675574600696,287.28143310546875,294.1499938964844,287.5311889648437,286.16412353515625,288.1982421875,289.5370483398437,287.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553737913999157e-09,0.0009973404230549,-0.0136022930964827,0.0,0.0,0.0,-0.007566041778773,60.0,0.2751656770706177,-0.0,-6.78189522318462e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.360119292978196e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.856666292762384e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,7.280101272044703e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.856662654783575e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,0.0004675574600696,287.28143310546875,294.1499938964844,287.5311889648437,286.16412353515625,288.1982421875,289.5370483398437,287.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553737913999157e-09,0.0009973404230549,-0.0136022930964827,0.0,0.0,0.0,-0.007566041778773,60.0,0.2751656770706177,-0.0,-6.78189522318462e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.356966620543972e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,9.853346273303032e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,7.277649274328724e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.853342635324223e-05,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,0.0004673999501392,287.2793273925781,294.1499938964844,287.53472900390625,286.1565246582031,288.1865539550781,289.5364074707031,287.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514405376771947e-09,0.0009970040991902,-0.0134992506355047,0.0,0.0,0.0,-0.0075465431436896,60.0,0.2771129012107849,-0.0,-6.777321459594532e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.356966620543972e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,9.853346273303032e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,7.277649274328724e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.853342635324223e-05,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,0.0004673999501392,287.2793273925781,294.1499938964844,287.53472900390625,286.1565246582031,288.1865539550781,289.5364074707031,287.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514405376771947e-09,0.0009970040991902,-0.0134992506355047,0.0,0.0,0.0,-0.0075465431436896,60.0,0.2771129012107849,-0.0,-6.777321459594532e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,9.35524731175974e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.851535287452862e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,7.276311953319237e-05,297.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,9.851531649474056e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,0.0004673140647355,287.2782897949219,294.1499938964844,287.5366516113281,286.1528015136719,288.1808166503906,289.53643798828125,287.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954091579349e-09,0.000996820628643,-0.0134430537000298,0.0,0.0,0.0,-0.0075359088368713,60.0,0.2782058417797088,-0.0,-6.774827454592014e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
