time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439560,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.353422501590104e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.849613707046956e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,7.27489241398871e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.849610069068147e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,0.0004672229115385,287.2772216796875,294.1499938964844,287.5386657714844,286.14910888671875,288.1751403808594,289.5366516113281,287.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470194963663744e-09,0.0009966260986402,-0.0133834304288029,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2793604433536529,-0.0,-6.772182103986779e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,9.349490574095398e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.845472959568724e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,7.271834329003468e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.845470049185678e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,0.0004670265188906,287.2751770019531,294.1499938964844,287.5428466796875,286.1417541503906,288.1639709472656,289.5375671386719,287.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2818010449409485,-0.0,-6.76648426178872e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,9.349490574095398e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.845472959568724e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,7.271834329003468e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.845470049185678e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,0.0004670265188906,287.2751770019531,294.1499938964844,287.5428466796875,286.1417541503906,288.1639709472656,289.5375671386719,287.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2818010449409485,-0.0,-6.76648426178872e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.34519193833694e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,9.84094658633694e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,7.268491026479751e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,9.840942948358132e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,0.0004668117908295,287.27313232421875,294.1499938964844,287.5471496582031,286.13446044921875,288.153076171875,289.5390319824219,287.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2843835353851318,-0.0,-6.760257775795253e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.34519193833694e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,9.84094658633694e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,7.268491026479751e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,9.840942948358132e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,0.0004668117908295,287.27313232421875,294.1499938964844,287.5471496582031,286.13446044921875,288.153076171875,289.5390319824219,287.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2843835353851318,-0.0,-6.760257775795253e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,9.340552060166374e-05,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,9.836060053203256e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,7.264882151503116e-05,297.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,9.836057142820208e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,0.0004665800079237,287.2711181640625,294.1499938964844,287.551513671875,286.1270751953125,288.1424255371094,289.5410461425781,287.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.287025898694992,-0.0,-6.753540304771377e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,9.340552060166374e-05,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,9.836060053203256e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,7.264882151503116e-05,297.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,9.836057142820208e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,0.0004665800079237,287.2711181640625,294.1499938964844,287.551513671875,286.1270751953125,288.1424255371094,289.5410461425781,287.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.287025898694992,-0.0,-6.753540304771377e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362731933594,0.0,0.0,9.335600771009922e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,9.83084537438117e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,7.261030259542167e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.830842463998124e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,0.0004663326544687,287.2691345214844,294.1499938964844,287.5557556152344,286.1195678710937,288.1320495605469,289.5434875488281,287.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2896417081356048,-0.0,-6.746376612909445e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362731933594,0.0,0.0,9.335600771009922e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,9.83084537438117e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,7.261030259542167e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.830842463998124e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,0.0004663326544687,287.2691345214844,294.1499938964844,287.5557556152344,286.1195678710937,288.1320495605469,289.5434875488281,287.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2896417081356048,-0.0,-6.746376612909445e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,9.333017806056888e-05,298.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,9.828125621424988e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,7.259021367644891e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,9.828122711041942e-05,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0004662036371883,287.2681579589844,294.1499938964844,287.5578308105469,286.1157531738281,288.1269836425781,289.5448303222656,287.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.2157442809175344e-09,0.0009944502962753,-0.012716818600893,0.0,0.0,0.0,-0.0073984842747449,60.0,0.2909125685691833,-0.0,-6.742641289747553e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,9.33037226786837e-05,298.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,9.825339657254516e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,7.2569637268316e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,9.825336746871471e-05,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,0.0004660714766941,287.2671813964844,294.1499938964844,287.559814453125,286.1118469238281,288.1219787597656,289.5462341308594,287.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.1827586666775005e-09,0.0009941682219505,-0.0126304011791944,0.0,0.0,0.0,-0.0073821316473186,60.0,0.2921463549137115,-0.0,-6.738816438200956e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.324914572061972e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.819592378335074e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,7.252718933159485e-05,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,9.819589467952028e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,0.0004657988611143,287.2652587890625,294.1499938964844,287.56353759765625,286.1038818359375,288.11212158203125,289.54913330078125,287.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521320685744,0.0,0.0,0.0,-0.0073483986780047,60.0,0.2944706082344055,-0.0,-6.730929413834019e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.324914572061972e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.819592378335074e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,7.252718933159485e-05,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,9.819589467952028e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,0.0004657988611143,287.2652587890625,294.1499938964844,287.56353759765625,286.1038818359375,288.11212158203125,289.54913330078125,287.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521320685744,0.0,0.0,0.0,-0.0073483986780047,60.0,0.2944706082344055,-0.0,-6.730929413834019e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,9.319726086687297e-05,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,9.814128861762585e-05,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,7.248682959470898e-05,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,9.814125223783776e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,0.000465539691504,287.2635192871094,294.1499938964844,287.56658935546875,286.0962219238281,288.103271484375,289.5518493652344,287.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.0500270631914645e-09,0.0009930331725627,-0.0122826620936393,0.0,0.0,0.0,-0.0073163309134542,60.0,0.2963745892047882,-0.0,-6.723436740685429e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,9.319268428953364e-05,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,9.813647193368524e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,7.248327892739326e-05,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,9.81364428298548e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,0.0004655168449971,287.26336669921875,294.1499938964844,287.5668334960937,286.0955505371094,288.1025085449219,289.5520935058594,287.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.044328066361459e-09,0.0009929845109581,-0.0122677320614457,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2965281009674072,-0.0,-6.722776646483909e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,9.313486953033134e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,9.807558672036976e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,7.243830623337999e-05,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,9.80755576165393e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,0.0004652280476875,287.2615051269531,294.1499938964844,287.569580078125,286.0868225097656,288.0931396484375,289.5550231933594,287.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.9722492789783246e-09,0.0009923680918291,-0.0120788933709263,0.0,0.0,0.0,-0.0072777732275426,60.0,0.2982430756092071,-0.0,-6.714432032595141e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,9.313486953033134e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,9.807558672036976e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,7.243830623337999e-05,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,9.80755576165393e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,0.0004652280476875,287.2615051269531,294.1499938964844,287.569580078125,286.0868225097656,288.0931396484375,289.5550231933594,287.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.9722492789783246e-09,0.0009923680918291,-0.0120788933709263,0.0,0.0,0.0,-0.0072777732275426,60.0,0.2982430756092071,-0.0,-6.714432032595141e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,9.30762180360034e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,9.801382111618297e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,7.239268597913906e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,9.80137920123525e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,0.0004649350594263,287.2596740722656,294.1499938964844,287.5716247558594,286.0776062011719,288.083984375,289.55780029296875,287.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2995339035987854,-0.0,-6.705972310783181e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,9.30762180360034e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,9.801382111618297e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,7.239268597913906e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,9.80137920123525e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,0.0004649350594263,287.2596740722656,294.1499938964844,287.5716247558594,286.0776062011719,288.083984375,289.55780029296875,287.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2995339035987854,-0.0,-6.705972310783181e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,9.304674313170835e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.798278188100085e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,7.236975943669677e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32476806640625,0.0,0.0,9.79827527771704e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,0.000464787823148,287.2587585449219,294.1499938964844,287.5723571777344,286.0727844238281,288.0794982910156,289.55908203125,287.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2999920547008514,-0.0,-6.701723265223336e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,9.301724639954044e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,9.79517208179459e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,7.234681834233925e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,9.795169171411544e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,0.0004646404995582,287.2578430175781,294.1499938964844,287.5729064941406,286.0678100585937,288.0750427246094,289.5602722167969,287.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825607913261365e-09,0.0009911141823977,-0.011694704182446,0.0,0.0,0.0,-0.0072050765156745,60.0,0.300319641828537,-0.0,-6.697472798578019e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,9.295845666201784e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217163085937,0.0,0.0,9.78898096946068e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,7.230109622469172e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,9.788978059077635e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,0.0004643468128051,287.2560729980469,294.1499938964844,287.5732727050781,286.0574035644531,288.0662536621094,289.5624389648437,287.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.3005380928516388,-0.0,-6.689003839710497e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,9.295845666201784e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217163085937,0.0,0.0,9.78898096946068e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,7.230109622469172e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,9.788978059077635e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,0.0004643468128051,287.2560729980469,294.1499938964844,287.5732727050781,286.0574035644531,288.0662536621094,289.5624389648437,287.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.3005380928516388,-0.0,-6.689003839710497e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,9.2900256277062e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,9.782852430362254e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,7.225582521641627e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,9.782849519979207e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,0.0004640560946427,287.2543029785156,294.1499938964844,287.5726318359375,286.0462951660156,288.0576477050781,289.56414794921875,287.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679762799497666e-09,0.0009898670250549,-0.0113125974312424,0.0,0.0,0.0,-0.0071327746845781,60.0,0.300127774477005,-0.0,-6.680625830313147e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,9.2900256277062e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,9.782852430362254e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,7.225582521641627e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,9.782849519979207e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,0.0004640560946427,287.2543029785156,294.1499938964844,287.5726318359375,286.0462951660156,288.0576477050781,289.56414794921875,287.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679762799497666e-09,0.0009898670250549,-0.0113125974312424,0.0,0.0,0.0,-0.0071327746845781,60.0,0.300127774477005,-0.0,-6.680625830313147e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,9.284308907808736e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,9.77683230303228e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,7.2211361839436e-05,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,9.776829392649232e-05,298.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,0.0004637705278582,287.2525939941406,294.1499938964844,287.5708312988281,286.034423828125,288.0491638183594,289.5653076171875,287.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258821561932,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2989835143089294,-0.0,-6.67240200868946e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,9.284308907808736e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,9.77683230303228e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,7.2211361839436e-05,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,9.776829392649232e-05,298.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,0.0004637705278582,287.2525939941406,294.1499938964844,287.5708312988281,286.034423828125,288.0491638183594,289.5653076171875,287.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258821561932,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2989835143089294,-0.0,-6.67240200868946e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,9.278732613893226e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,9.770959877641872e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,7.216798985609785e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,9.770956967258826e-05,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,0.0004634919750969,287.2508850097656,294.1499938964844,287.5678100585937,286.021728515625,288.040771484375,289.5658874511719,287.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538973641388111e-09,0.0009886630577966,-0.0109437322244048,0.0,0.0,0.0,-0.00706297904253,60.0,0.2970575094223022,-0.0,-6.664383533916407e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,9.278732613893226e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,9.770959877641872e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,7.216798985609785e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,9.770956967258826e-05,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,0.0004634919750969,287.2508850097656,294.1499938964844,287.5678100585937,286.021728515625,288.040771484375,289.5658874511719,287.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538973641388111e-09,0.0009886630577966,-0.0109437322244048,0.0,0.0,0.0,-0.00706297904253,60.0,0.2970575094223022,-0.0,-6.664383533916407e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,9.275991760659964e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,9.768074232852086e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31463623046875,0.0,0.0,7.214667130028829e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,9.76807132246904e-05,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,0.0004633550997823,287.2500305175781,294.1499938964844,287.5657653808594,286.0150146484375,288.0365905761719,289.5658874511719,287.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.5048129670988155e-09,0.0009883709717541,-0.0108542302623391,0.0,0.0,0.0,-0.0070460443384945,60.0,0.2957615554332733,-0.0,-6.660445706074827e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,9.273304749513044e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,9.765243885340168e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,7.212577475002035e-05,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,9.765241702552883e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,0.0004632208438124,287.24920654296875,294.1499938964844,287.5633850097656,286.0080871582031,288.032470703125,289.565673828125,287.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471311321196936e-09,0.0009880844736471,-0.0107664559036493,0.0,0.0,0.0,-0.0070294360630214,60.0,0.2942275702953338,-0.0,-6.656584616848704e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,9.268071880796924e-05,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,9.759733802638948e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,7.208507304312661e-05,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116760253906,0.0,0.0,9.759730892255902e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,0.0004629594623111,287.2475280761719,294.1499938964844,287.5574951171875,285.9934997558594,288.0242004394531,289.564697265625,287.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406075948537591e-09,0.0009875266114249,-0.0105955367907881,0.0,0.0,0.0,-0.0069970958866178,60.0,0.2904409170150757,-0.0,-6.649069916875305e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,9.268071880796924e-05,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,9.759733802638948e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,7.208507304312661e-05,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116760253906,0.0,0.0,9.759730892255902e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,0.0004629594623111,287.2475280761719,294.1499938964844,287.5574951171875,285.9934997558594,288.0242004394531,289.564697265625,287.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406075948537591e-09,0.0009875266114249,-0.0105955367907881,0.0,0.0,0.0,-0.0069970958866178,60.0,0.2904409170150757,-0.0,-6.649069916875305e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,9.263036918127908e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,9.754431812325493e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,7.204591383924708e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,9.754428901942448e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,0.0004627079470083,287.24591064453125,294.1499938964844,287.54998779296875,285.97784423828125,288.0159912109375,287.5628356933594,287.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343303938725285e-09,0.000986989820376,-0.0104310726746916,0.0,0.0,0.0,-0.0069659771397709,60.0,0.2856796383857727,-0.0,-6.641842276167155e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,9.263036918127908e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,9.754431812325493e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,7.204591383924708e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,9.754428901942448e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,0.0004627079470083,287.24591064453125,294.1499938964844,287.54998779296875,285.97784423828125,288.0159912109375,287.5628356933594,287.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343303938725285e-09,0.000986989820376,-0.0104310726746916,0.0,0.0,0.0,-0.0069659771397709,60.0,0.2856796383857727,-0.0,-6.641842276167155e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.369777720975752e-21,-4.684888860487875e-21,-4.684888860487875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
