time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,9.38987359404564e-05,296.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.047119140625,0.0,0.0,9.887989290291443e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,7.303235179279e-05,296.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,9.887989290291443e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0471496582031,0.0,0.0,0.0004690436471719,293.02099609375,294.1499938964844,285.3500061035156,285.3500061035156,285.75567626953125,285.3500061035156,292.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004802606999,5.920211432197675e-09,0.0010004744399338,-0.0145623423159122,0.0,0.0,0.0,-0.0077477199956774,60.0,-5.033332347869873,-0.0,-6.824586051834558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,9.379298717249183e-05,296.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0451354980469,0.0,0.0,9.876852709567174e-05,296.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,7.295009709196165e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,9.876852709567174e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,0.0004685153835453,293.01861572265625,294.1499938964844,285.3500061035156,285.3500061035156,285.74853515625,285.3500061035156,292.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.7884554927056805e-09,0.0009993477724492,-0.0142171867191791,0.0,0.0,0.0,-0.0076824026182293,60.0,-5.025018692016602,-0.0,-6.809222696801953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,9.379298717249183e-05,296.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0451354980469,0.0,0.0,9.876852709567174e-05,296.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,7.295009709196165e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,9.876852709567174e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,0.0004685153835453,293.01861572265625,294.1499938964844,285.3500061035156,285.3500061035156,285.74853515625,285.3500061035156,292.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.7884554927056805e-09,0.0009993477724492,-0.0142171867191791,0.0,0.0,0.0,-0.0076824026182293,60.0,-5.025018692016602,-0.0,-6.809222696801953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,9.3695598479826e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0431213378906,0.0,0.0,9.866597247309984e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,7.2874354373198e-05,296.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,9.866597247309984e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04315185546875,0.0,0.0,0.0004680289130192,293.0162353515625,294.1499938964844,285.3500061035156,285.3500061035156,285.7414855957031,285.3500061035156,292.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983158670365,5.6671214387904464e-09,0.0009983101626858,-0.0138993272557854,0.0,0.0,0.0,-0.0076222522184252,60.0,-5.017021656036377,-0.0,-6.795089291244949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,9.3695598479826e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0431213378906,0.0,0.0,9.866597247309984e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,7.2874354373198e-05,296.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,9.866597247309984e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04315185546875,0.0,0.0,0.0004680289130192,293.0162353515625,294.1499938964844,285.3500061035156,285.3500061035156,285.7414855957031,285.3500061035156,292.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983158670365,5.6671214387904464e-09,0.0009983101626858,-0.0138993272557854,0.0,0.0,0.0,-0.0076222522184252,60.0,-5.017021656036377,-0.0,-6.795089291244949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,9.360905096400528e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0411071777344,0.0,0.0,9.857484110398218e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,7.280703721335158e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,9.857484110398218e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411376953125,0.0,0.0,0.0004675966047216,293.0138244628906,294.1499938964844,285.3500061035156,285.3500061035156,285.7345886230469,285.3500061035156,292.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997393624857,5.559297910906481e-09,0.0009973881533369,-0.0136168580502271,0.0,0.0,0.0,-0.0075687989592552,60.0,-5.00955867767334,-0.0,-6.782541817074161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,9.360905096400528e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0411071777344,0.0,0.0,9.857484110398218e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,7.280703721335158e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,9.857484110398218e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411376953125,0.0,0.0,0.0004675966047216,293.0138244628906,294.1499938964844,285.3500061035156,285.3500061035156,285.7345886230469,285.3500061035156,292.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997393624857,5.559297910906481e-09,0.0009973881533369,-0.0136168580502271,0.0,0.0,0.0,-0.0075687989592552,60.0,-5.00955867767334,-0.0,-6.782541817074161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390930175781,0.0,0.0,9.353875066153704e-05,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390930175781,0.0,0.0,9.850080823525786e-05,296.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390930175781,0.0,0.0,7.27523656678386e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,9.850080823525786e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390930175781,0.0,0.0,0.0004672454379033,293.01141357421875,294.1499938964844,285.3500061035156,285.3500061035156,285.7278137207031,285.3500061035156,292.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966446086764,5.471712416493801e-09,0.0009966391371563,-0.0133874053135514,0.0,0.0,0.0,-0.0075253788381814,60.0,-5.002856731414795,-0.0,-6.772358318585249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390930175781,0.0,0.0,9.353875066153704e-05,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390930175781,0.0,0.0,9.850080823525786e-05,296.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390930175781,0.0,0.0,7.27523656678386e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,9.850080823525786e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390930175781,0.0,0.0,0.0004672454379033,293.01141357421875,294.1499938964844,285.3500061035156,285.3500061035156,285.7278137207031,285.3500061035156,292.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966446086764,5.471712416493801e-09,0.0009966391371563,-0.0133874053135514,0.0,0.0,0.0,-0.0075253788381814,60.0,-5.002856731414795,-0.0,-6.772358318585249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380554199219,0.0,0.0,9.350914479000494e-05,296.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380554199219,0.0,0.0,9.846963075688107e-05,296.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380554199219,0.0,0.0,7.27293299860321e-05,296.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380554199219,0.0,0.0,9.846963075688107e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380859375,0.0,0.0,0.0004670975322369,293.0101928710937,294.1499938964844,285.3500061035156,285.3500061035156,285.7244873046875,285.3500061035156,292.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963290067389,5.434824146277606e-09,0.0009963236516341,-0.0132907656952738,0.0,0.0,0.0,-0.0075070913881063,60.0,-4.999788284301758,-0.0,-6.768071614260407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370178222656,0.0,0.0,9.348473395220935e-05,296.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0370178222656,0.0,0.0,9.844392479863018e-05,296.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370178222656,0.0,0.0,7.27103470126167e-05,296.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370178222656,0.0,0.0,9.844392479863018e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370483398437,0.0,0.0,0.0004669755871873,293.0090026855469,294.1499938964844,285.3500061035156,285.3500061035156,285.72119140625,285.3500061035156,292.6493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960689349099,5.404412473097864e-09,0.0009960635798051,-0.0132110947743058,0.0,0.0,0.0,-0.0074920151382684,60.0,-4.996955394744873,-0.0,-6.764538795778209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.03497314453125,0.0,0.0,9.345152648165822e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.03497314453125,0.0,0.0,9.84089565463364e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.03497314453125,0.0,0.0,7.268452463904396e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03497314453125,0.0,0.0,9.84089565463364e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350036621094,0.0,0.0,0.0004668097244575,293.00653076171875,294.1499938964844,285.3500061035156,285.3500061035156,285.71466064453125,285.3500061035156,292.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957151487469,5.363043342754281e-09,0.0009957097936421,-0.0131027158349752,0.0,0.0,0.0,-0.0074715060181915,60.0,-4.9920735359191895,-0.0,-6.759734105798998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.03497314453125,0.0,0.0,9.345152648165822e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.03497314453125,0.0,0.0,9.84089565463364e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.03497314453125,0.0,0.0,7.268452463904396e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03497314453125,0.0,0.0,9.84089565463364e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350036621094,0.0,0.0,0.0004668097244575,293.00653076171875,294.1499938964844,285.3500061035156,285.3500061035156,285.71466064453125,285.3500061035156,292.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957151487469,5.363043342754281e-09,0.0009957097936421,-0.0131027158349752,0.0,0.0,0.0,-0.0074715060181915,60.0,-4.9920735359191895,-0.0,-6.759734105798998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,9.344029240310192e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03289794921875,0.0,0.0,9.839712583925576e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,7.267577893799171e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,9.839712583925576e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,0.0004667536122724,293.00408935546875,294.1499938964844,285.3500061035156,285.3500061035156,285.708251953125,285.3500061035156,292.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955953573808,5.349043874502968e-09,0.000995590002276,-0.0130660403519868,0.0,0.0,0.0,-0.0074645658023655,60.0,-4.988317966461182,-0.0,-6.758109094562317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,9.344029240310192e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03289794921875,0.0,0.0,9.839712583925576e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,7.267577893799171e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,9.839712583925576e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,0.0004667536122724,293.00408935546875,294.1499938964844,285.3500061035156,285.3500061035156,285.708251953125,285.3500061035156,292.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955953573808,5.349043874502968e-09,0.000995590002276,-0.0130660403519868,0.0,0.0,0.0,-0.0074645658023655,60.0,-4.988317966461182,-0.0,-6.758109094562317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307922363281,0.0,0.0,9.345250873593614e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307922363281,0.0,0.0,9.840998973231764e-05,296.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307922363281,0.0,0.0,7.268528133863583e-05,296.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307922363281,0.0,0.0,9.840998973231764e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03082275390625,0.0,0.0,0.000466814613901,293.0016174316406,294.1499938964844,285.3500061035156,285.3500061035156,285.70196533203125,285.3500061035156,292.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957253932952,5.364264588081369e-09,0.0009957200381904,-0.013105914928019,0.0,0.0,0.0,-0.0074721109122037,60.0,-4.985788822174072,-0.0,-6.75987621434615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307922363281,0.0,0.0,9.345250873593614e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307922363281,0.0,0.0,9.840998973231764e-05,296.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307922363281,0.0,0.0,7.268528133863583e-05,296.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307922363281,0.0,0.0,9.840998973231764e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03082275390625,0.0,0.0,0.000466814613901,293.0016174316406,294.1499938964844,285.3500061035156,285.3500061035156,285.70196533203125,285.3500061035156,292.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957253932952,5.364264588081369e-09,0.0009957200381904,-0.013105914928019,0.0,0.0,0.0,-0.0074721109122037,60.0,-4.985788822174072,-0.0,-6.75987621434615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286865234375,0.0,0.0,9.34880954446271e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0286865234375,0.0,0.0,9.844746818998829e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286865234375,0.0,0.0,7.27129663573578e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286865234375,0.0,0.0,9.844746818998829e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287170410156,0.0,0.0,0.0004669924092013,292.9991149902344,294.1499938964844,285.3500061035156,285.3500061035156,285.6957702636719,285.3500061035156,292.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961045579984,5.408606895684897e-09,0.0009960992028936,-0.0132220834493637,0.0,0.0,0.0,-0.0074940929189324,60.0,-4.984474182128906,-0.0,-6.765026228094939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286865234375,0.0,0.0,9.34880954446271e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0286865234375,0.0,0.0,9.844746818998829e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286865234375,0.0,0.0,7.27129663573578e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286865234375,0.0,0.0,9.844746818998829e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287170410156,0.0,0.0,0.0004669924092013,292.9991149902344,294.1499938964844,285.3500061035156,285.3500061035156,285.6957702636719,285.3500061035156,292.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961045579984,5.408606895684897e-09,0.0009960992028936,-0.0132220834493637,0.0,0.0,0.0,-0.0074940929189324,60.0,-4.984474182128906,-0.0,-6.765026228094939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276184082031,0.0,0.0,9.351483458885924e-05,296.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0276184082031,0.0,0.0,9.847562614595518e-05,296.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276184082031,0.0,0.0,7.273376104421914e-05,296.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276184082031,0.0,0.0,9.847562614595518e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02764892578125,0.0,0.0,0.0004671259666793,292.99786376953125,294.1499938964844,285.3500061035156,285.3500061035156,285.6927185058594,285.3500061035156,292.6329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963894262909,5.441920691851011e-09,0.0009963839547708,-0.0133093586191535,0.0,0.0,0.0,-0.007510608062148,60.0,-4.984316349029541,-0.0,-6.768896554376624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02655029296875,0.0,0.0,9.354720532428472e-05,296.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.02655029296875,0.0,0.0,9.850971400737762e-05,296.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02655029296875,0.0,0.0,7.275893585756421e-05,296.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02655029296875,0.0,0.0,9.850971400737762e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265808105469,0.0,0.0,0.0004672876675613,292.9966125488281,294.1499938964844,285.3500061035156,285.3500061035156,285.6896667480469,285.3500061035156,292.6310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967342484742,5.4822502093543335e-09,0.0009967287769541,-0.0134150115773081,0.0,0.0,0.0,-0.0075306007638573,60.0,-4.984455585479736,-0.0,-6.773583294261698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,9.362833952764048e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0244140625,0.0,0.0,9.859514830168337e-05,296.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,7.282204023795202e-05,296.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,9.859514830168337e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,0.0004676929384004,292.9940795898437,294.1499938964844,285.3500061035156,285.3500061035156,285.6836853027344,285.3500061035156,292.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975986322388,5.583330242586726e-09,0.0009975930443033,-0.0136798173189163,0.0,0.0,0.0,-0.0075807101093232,60.0,-4.985620498657227,-0.0,-6.785337802739377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,9.362833952764048e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0244140625,0.0,0.0,9.859514830168337e-05,296.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,7.282204023795202e-05,296.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,9.859514830168337e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,0.0004676929384004,292.9940795898437,294.1499938964844,285.3500061035156,285.3500061035156,285.6836853027344,285.3500061035156,292.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975986322388,5.583330242586726e-09,0.0009975930443033,-0.0136798173189163,0.0,0.0,0.0,-0.0075807101093232,60.0,-4.985620498657227,-0.0,-6.785337802739377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0222473144531,0.0,0.0,9.372948261443526e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0222473144531,0.0,0.0,9.87016610451974e-05,296.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0222473144531,0.0,0.0,7.290070789167657e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0222473144531,0.0,0.0,9.87016610451974e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.02227783203125,0.0,0.0,0.0004681981808971,292.9915466308594,294.1499938964844,285.3500061035156,285.3500061035156,285.6778259277344,285.3500061035156,292.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986762888729,5.709344552684571e-09,0.0009986705845221,-0.0140099404379725,0.0,0.0,0.0,-0.007643180899322,60.0,-4.987909317016602,-0.0,-6.800005536433673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0222473144531,0.0,0.0,9.372948261443526e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0222473144531,0.0,0.0,9.87016610451974e-05,296.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0222473144531,0.0,0.0,7.290070789167657e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0222473144531,0.0,0.0,9.87016610451974e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.02227783203125,0.0,0.0,0.0004681981808971,292.9915466308594,294.1499938964844,285.3500061035156,285.3500061035156,285.6778259277344,285.3500061035156,292.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986762888729,5.709344552684571e-09,0.0009986705845221,-0.0140099404379725,0.0,0.0,0.0,-0.007643180899322,60.0,-4.987909317016602,-0.0,-6.800005536433673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,9.384793520439416e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.02008056640625,0.0,0.0,9.882639278657734e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,7.299283606698737e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,9.882639278657734e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201110839844,0.0,0.0,0.0004687898617703,292.9889831542969,294.1499938964844,285.3500061035156,285.3500061035156,285.6720275878906,285.3500061035156,292.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999383473768,5.8569189498314245e-09,0.0009999324101954,-0.0143965389579534,0.0,0.0,0.0,-0.007716339547187,60.0,-4.991196155548096,-0.0,-6.81720351281001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,9.384793520439416e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.02008056640625,0.0,0.0,9.882639278657734e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,7.299283606698737e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,9.882639278657734e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201110839844,0.0,0.0,0.0004687898617703,292.9889831542969,294.1499938964844,285.3500061035156,285.3500061035156,285.6720275878906,285.3500061035156,292.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999383473768,5.8569189498314245e-09,0.0009999324101954,-0.0143965389579534,0.0,0.0,0.0,-0.007716339547187,60.0,-4.991196155548096,-0.0,-6.81720351281001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,9.398043766850606e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01788330078125,0.0,0.0,9.896592382574454e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,7.309589273063466e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,9.896592382574454e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,0.0004694517410825,292.9864196777344,294.1499938964844,285.3500061035156,285.3500061035156,285.6663513183594,285.3500061035156,292.6164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,6.0220020081658285e-09,0.0010013440623879,-0.014828996732831,0.0,0.0,0.0,-0.0077981781214475,60.0,-4.995319366455078,-0.0,-6.836467747461938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,9.398043766850606e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01788330078125,0.0,0.0,9.896592382574454e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,7.309589273063466e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,9.896592382574454e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,0.0004694517410825,292.9864196777344,294.1499938964844,285.3500061035156,285.3500061035156,285.6663513183594,285.3500061035156,292.6164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,6.0220020081658285e-09,0.0010013440623879,-0.014828996732831,0.0,0.0,0.0,-0.0077981781214475,60.0,-4.995319366455078,-0.0,-6.836467747461938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.01678466796875,0.0,0.0,9.405080345459282e-05,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.01678466796875,0.0,0.0,9.904002217808738e-05,296.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01678466796875,0.0,0.0,7.315062248380855e-05,296.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,9.904002217808738e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01678466796875,0.0,0.0,0.000469803228043,292.985107421875,294.1499938964844,285.3500061035156,285.3500061035156,285.6635437011719,285.3500061035156,292.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020998306572,6.1096692149931195e-09,0.0010020936606451,-0.0150586497038602,0.0,0.0,0.0,-0.0078416382893919,60.0,-4.997638702392578,-0.0,-6.84670879991245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0156555175781,0.0,0.0,9.412343933945522e-05,296.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0156555175781,0.0,0.0,9.91165143204853e-05,296.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0156555175781,0.0,0.0,7.320712029468268e-05,296.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0156555175781,0.0,0.0,9.91165143204853e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01568603515625,0.0,0.0,0.0004701660654973,292.9838256835937,294.1499938964844,285.3500061035156,285.3500061035156,285.6607666015625,285.3500061035156,292.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028737597167,6.2001714873360925e-09,0.0010028675897046,-0.0152957271784543,0.0,0.0,0.0,-0.007886504754424,60.0,-5.000093936920166,-0.0,-6.857288781247918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.013427734375,0.0,0.0,9.427382610738276e-05,296.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.013427734375,0.0,0.0,9.9274875537958e-05,296.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.013427734375,0.0,0.0,7.33240885892883e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.013427734375,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0134582519531,0.0,0.0,0.0004709172644652,292.981201171875,294.1499938964844,285.3500061035156,285.3500061035156,285.6552429199219,285.3500061035156,292.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533613150253e-09,0.0010044696973636,-0.0157865285873413,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.005333423614502,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.013427734375,0.0,0.0,9.427382610738276e-05,296.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.013427734375,0.0,0.0,9.9274875537958e-05,296.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.013427734375,0.0,0.0,7.33240885892883e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.013427734375,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0134582519531,0.0,0.0,0.0004709172644652,292.981201171875,294.1499938964844,285.3500061035156,285.3500061035156,285.6552429199219,285.3500061035156,292.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533613150253e-09,0.0010044696973636,-0.0157865285873413,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.005333423614502,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111999511719,0.0,0.0,9.442810551263392e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111999511719,0.0,0.0,9.94373403955251e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111999511719,0.0,0.0,7.344408368226141e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,9.94373403955251e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111999511719,0.0,0.0,0.0004716879338957,292.97857666015625,294.1499938964844,285.3500061035156,285.3500061035156,285.6498107910156,285.3500061035156,292.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.010886669158936,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111999511719,0.0,0.0,9.442810551263392e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111999511719,0.0,0.0,9.94373403955251e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111999511719,0.0,0.0,7.344408368226141e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,9.94373403955251e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111999511719,0.0,0.0,0.0004716879338957,292.97857666015625,294.1499938964844,285.3500061035156,285.3500061035156,285.6498107910156,285.3500061035156,292.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.010886669158936,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0089111328125,0.0,0.0,9.458321437705308e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0089111328125,0.0,0.0,9.96006783680059e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0089111328125,0.0,0.0,7.356472633546218e-05,296.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0089111328125,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0089416503906,0.0,0.0,0.0004724627651739,292.9759521484375,294.1499938964844,285.3500061035156,285.3500061035156,285.6444702148437,285.3500061035156,292.6019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.016587734222412,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0089111328125,0.0,0.0,9.458321437705308e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0089111328125,0.0,0.0,9.96006783680059e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0089111328125,0.0,0.0,7.356472633546218e-05,296.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0089111328125,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0089416503906,0.0,0.0,0.0004724627651739,292.9759521484375,294.1499938964844,285.3500061035156,285.3500061035156,285.6444702148437,285.3500061035156,292.6019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.016587734222412,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00665283203125,0.0,0.0,9.473632235312834e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.00665283203125,0.0,0.0,9.97619135887362e-05,296.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00665283203125,0.0,0.0,7.368380465777591e-05,296.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066223144531,0.0,0.0,9.97619135887362e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.00665283203125,0.0,0.0,0.0004732275556307,292.9732666015625,294.1499938964844,285.3500061035156,285.3500061035156,285.63922119140625,285.3500061035156,292.5983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.022258758544922,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00665283203125,0.0,0.0,9.473632235312834e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.00665283203125,0.0,0.0,9.97619135887362e-05,296.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00665283203125,0.0,0.0,7.368380465777591e-05,296.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066223144531,0.0,0.0,9.97619135887362e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.00665283203125,0.0,0.0,0.0004732275556307,292.9732666015625,294.1499938964844,285.3500061035156,285.3500061035156,285.63922119140625,285.3500061035156,292.5983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.022258758544922,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054931640625,0.0,0.0,9.481111192144454e-05,296.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054931640625,0.0,0.0,9.984066127799451e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054931640625,0.0,0.0,7.37419759389013e-05,296.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054931640625,0.0,0.0,9.984066127799451e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055236816406,0.0,0.0,0.0004736011323984,292.9719543457031,294.1499938964844,285.3500061035156,285.3500061035156,285.6366271972656,285.3500061035156,292.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102008236572,7.0569310395285364e-09,0.0010101937223225,-0.0175399407744407,0.0,0.0,0.0,-0.0083112372085452,60.0,-5.025028705596924,-0.0,-6.957854026268252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043334960937,0.0,0.0,9.488465002505107e-05,296.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043334960937,0.0,0.0,9.991810657083988e-05,296.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043334960937,0.0,0.0,7.37991722417064e-05,296.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043334960937,0.0,0.0,9.991810657083988e-05,296.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043640136719,0.0,0.0,0.0004739684809464,292.9706115722656,294.1499938964844,285.3500061035156,285.3500061035156,285.6340637207031,285.3500061035156,292.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109844151884,7.148554193037171e-09,0.0010109771974384,-0.0177799258381128,0.0,0.0,0.0,-0.0083566587418317,60.0,-5.027743339538574,-0.0,-6.968652144223597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
