time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9523010253906,0.0,0.0,9.716035856399684e-05,296.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523010253906,0.0,0.0,0.0001023145377985,296.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9523010253906,0.0,0.0,7.556916534667835e-05,296.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522705078125,0.0,0.0,0.0001023145377985,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9523010253906,0.0,0.0,0.0004853361169807,292.9107360839844,294.1499938964844,285.3500061035156,285.2137145996094,285.54376220703125,285.3500061035156,292.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352318640798,9.983876836372474e-09,0.0010352218523621,-0.0252046715468168,0.0,0.0,0.0,-0.0097622498869895,60.0,-5.0952348709106445,-0.0,-7.30693159312068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496459960937,0.0,0.0,9.725013660499826e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9496459960937,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496459960937,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496459960937,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496459960937,0.0,0.0,0.0004857845779042,292.9077453613281,294.1499938964844,285.3500061035156,285.1976623535156,285.54022216796875,285.3500061035156,292.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095732250192668e-08,0.0010361783206462,-0.025497505441308,0.0,0.0,0.0,-0.0098177008330821,60.0,-5.0976972579956055,-0.0,-7.320441142155687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496459960937,0.0,0.0,9.725013660499826e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9496459960937,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496459960937,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496459960937,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496459960937,0.0,0.0,0.0004857845779042,292.9077453613281,294.1499938964844,285.3500061035156,285.1976623535156,285.54022216796875,285.3500061035156,292.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095732250192668e-08,0.0010361783206462,-0.025497505441308,0.0,0.0,0.0,-0.0098177008330821,60.0,-5.0976972579956055,-0.0,-7.320441142155687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469909667969,0.0,0.0,9.73226924543269e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469909667969,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469909667969,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469909667969,0.0,0.0,0.0004861470079049,292.9047241210937,294.1499938964844,285.3500061035156,285.181396484375,285.5367431640625,285.3500061035156,292.5115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186134602463426e-08,0.0010369514347985,-0.0257341731339693,0.0,0.0,0.0,-0.0098625179380178,60.0,-5.099332809448242,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469909667969,0.0,0.0,9.73226924543269e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469909667969,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469909667969,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469909667969,0.0,0.0,0.0004861470079049,292.9047241210937,294.1499938964844,285.3500061035156,285.181396484375,285.5367431640625,285.3500061035156,292.5115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186134602463426e-08,0.0010369514347985,-0.0257341731339693,0.0,0.0,0.0,-0.0098625179380178,60.0,-5.099332809448242,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443054199219,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,0.0004864137154072,292.90167236328125,294.1499938964844,285.3500061035156,285.1649780273437,285.5333251953125,285.3500061035156,292.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252657389742126e-08,0.0010375202400609,-0.0259083211421966,0.0,0.0,0.0,-0.0098954960703849,60.0,-5.100035190582275,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443054199219,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,0.0004864137154072,292.90167236328125,294.1499938964844,285.3500061035156,285.1649780273437,285.5333251953125,285.3500061035156,292.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252657389742126e-08,0.0010375202400609,-0.0259083211421966,0.0,0.0,0.0,-0.0098954960703849,60.0,-5.100035190582275,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429626464844,0.0,0.0,9.739491360960528e-05,296.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429626464844,0.0,0.0,0.0001025615274556,296.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429626464844,0.0,0.0,7.575159543193877e-05,296.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429626464844,0.0,0.0,0.0001025615274556,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429931640625,0.0,0.0,0.0004865077498834,292.900146484375,294.1499938964844,285.3500061035156,285.1567687988281,285.5316467285156,285.3500061035156,292.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377311846241,1.0276107964557468e-08,0.0010377208236604,-0.0259697139263153,0.0,0.0,0.0,-0.0099071217700839,60.0,-5.0999908447265625,-0.0,-7.342252672515316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416198730469,0.0,0.0,9.740792302181944e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9416198730469,0.0,0.0,0.0001025752353598,296.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416198730469,0.0,0.0,7.57617162889801e-05,296.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416198730469,0.0,0.0,0.0001025752353598,296.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416198730469,0.0,0.0,0.0004865727387368,292.8986511230469,294.1499938964844,285.3500061035156,285.1485595703125,285.52996826171875,285.3500061035156,292.5042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378698352724,1.0292318997073837e-08,0.0010378594743087,-0.0260121505707502,0.0,0.0,0.0,-0.0099151581525802,60.0,-5.0996575355529785,-0.0,-7.344214481008748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,9.741709072841331e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389343261719,0.0,0.0,0.0001025848905555,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,7.5768846727442e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,0.0001025848905555,296.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,0.000486618548166,292.8955993652344,294.1499938964844,285.3500061035156,285.1322021484375,285.52667236328125,285.3500061035156,292.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303745412443275e-08,0.0010379572631791,-0.0260420627892017,0.0,0.0,0.0,-0.0099208233878016,60.0,-5.098180294036865,-0.0,-7.34559719717254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,9.741709072841331e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389343261719,0.0,0.0,0.0001025848905555,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,7.5768846727442e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,0.0001025848905555,296.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,0.000486618548166,292.8955993652344,294.1499938964844,285.3500061035156,285.1322021484375,285.52667236328125,285.3500061035156,292.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303745412443275e-08,0.0010379572631791,-0.0260420627892017,0.0,0.0,0.0,-0.0099208233878016,60.0,-5.098180294036865,-0.0,-7.34559719717254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93621826171875,0.0,0.0,9.740160021465272e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.93621826171875,0.0,0.0,0.0001025685705826,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93621826171875,0.0,0.0,7.575679774163291e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.93621826171875,0.0,0.0,0.0001025685705826,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93621826171875,0.0,0.0,0.0004865411610808,292.8925170898437,294.1499938964844,285.3500061035156,285.11602783203125,285.5234375,285.3500061035156,292.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378025472164,1.0284438189955836e-08,0.001037792302668,-0.0259915199130773,0.0,0.0,0.0,-0.0099112521857023,60.0,-5.095371723175049,-0.0,-7.343260222114625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93621826171875,0.0,0.0,9.740160021465272e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.93621826171875,0.0,0.0,0.0001025685705826,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93621826171875,0.0,0.0,7.575679774163291e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.93621826171875,0.0,0.0,0.0001025685705826,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93621826171875,0.0,0.0,0.0004865411610808,292.8925170898437,294.1499938964844,285.3500061035156,285.11602783203125,285.5234375,285.3500061035156,292.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378025472164,1.0284438189955836e-08,0.001037792302668,-0.0259915199130773,0.0,0.0,0.0,-0.0099112521857023,60.0,-5.095371723175049,-0.0,-7.343260222114625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335021972656,0.0,0.0,9.736176434671506e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335021972656,0.0,0.0,0.0001025266319629,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335021972656,0.0,0.0,7.572581671411172e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335021972656,0.0,0.0,0.0001025266319629,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335021972656,0.0,0.0,0.0004863421781919,292.88946533203125,294.1499938964844,285.3500061035156,285.1001892089844,285.520263671875,285.3500061035156,292.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373782133683,1.0234810332576671e-08,0.00103736796882,-0.0258616022765636,0.0,0.0,0.0,-0.0098866503685712,60.0,-5.091363906860352,-0.0,-7.337255425454714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335021972656,0.0,0.0,9.736176434671506e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335021972656,0.0,0.0,0.0001025266319629,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335021972656,0.0,0.0,7.572581671411172e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335021972656,0.0,0.0,0.0001025266319629,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335021972656,0.0,0.0,0.0004863421781919,292.88946533203125,294.1499938964844,285.3500061035156,285.1001892089844,285.520263671875,285.3500061035156,292.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373782133683,1.0234810332576671e-08,0.00103736796882,-0.0258616022765636,0.0,0.0,0.0,-0.0098866503685712,60.0,-5.091363906860352,-0.0,-7.337255425454714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307556152344,0.0,0.0,9.729577141115442e-05,296.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307556152344,0.0,0.0,0.0001024571320158,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307556152344,0.0,0.0,7.567449210910127e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307556152344,0.0,0.0,0.0001024571320158,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,0.0004860125191044,292.8863830566406,294.1499938964844,285.3500061035156,285.08477783203125,285.51715087890625,285.3500061035156,292.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366751812398,1.0152585439016091e-08,0.0010366649366915,-0.0256463438272476,0.0,0.0,0.0,-0.0098458882421255,60.0,-5.086007595062256,-0.0,-7.327312090410487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307556152344,0.0,0.0,9.729577141115442e-05,296.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307556152344,0.0,0.0,0.0001024571320158,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307556152344,0.0,0.0,7.567449210910127e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307556152344,0.0,0.0,0.0001024571320158,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,0.0004860125191044,292.8863830566406,294.1499938964844,285.3500061035156,285.08477783203125,285.51715087890625,285.3500061035156,292.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366751812398,1.0152585439016091e-08,0.0010366649366915,-0.0256463438272476,0.0,0.0,0.0,-0.0098458882421255,60.0,-5.086007595062256,-0.0,-7.327312090410487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294128417969,0.0,0.0,9.725188283482566e-05,296.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9294128417969,0.0,0.0,0.000102410915133,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294128417969,0.0,0.0,7.564035331597552e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92938232421875,0.0,0.0,0.000102410915133,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294128417969,0.0,0.0,0.0004857932799495,292.88482666015625,294.1499938964844,285.3500061035156,285.0772705078125,285.5155944824219,285.3500061035156,292.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036207540892,1.0097902070071996e-08,0.0010361975291743,-0.0255031883716583,0.0,0.0,0.0,-0.0098187802359461,60.0,-5.082799434661865,-0.0,-7.320703332425182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92803955078125,0.0,0.0,9.720071830088271e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92803955078125,0.0,0.0,0.0001023570366669,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92803955078125,0.0,0.0,7.560055382782593e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.92803955078125,0.0,0.0,0.0001023570366669,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92803955078125,0.0,0.0,0.0004855377192143,292.88330078125,294.1499938964844,285.3500061035156,285.0699157714844,285.5140991210937,285.3500061035156,292.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356624843552,1.00341521758196e-08,0.0010356523562222,-0.0253362916409969,0.0,0.0,0.0,-0.0097871767356991,60.0,-5.079220294952393,-0.0,-7.31300175971228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.92529296875,0.0,0.0,9.707613935461268e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92529296875,0.0,0.0,0.0001022258511511,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92529296875,0.0,0.0,7.550366717623547e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.92529296875,0.0,0.0,0.0001022258511511,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92529296875,0.0,0.0,0.0004849154211115,292.8802185058594,294.1499938964844,285.3500061035156,285.0556640625,285.5110778808594,285.3500061035156,292.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343351168558,9.878937667906484e-09,0.0010343253379687,-0.0249299351125955,0.0,0.0,0.0,-0.0097102308645844,60.0,-5.070989608764648,-0.0,-7.294268300483965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.92529296875,0.0,0.0,9.707613935461268e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92529296875,0.0,0.0,0.0001022258511511,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92529296875,0.0,0.0,7.550366717623547e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.92529296875,0.0,0.0,0.0001022258511511,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92529296875,0.0,0.0,0.0004849154211115,292.8802185058594,294.1499938964844,285.3500061035156,285.0556640625,285.5110778808594,285.3500061035156,292.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343351168558,9.878937667906484e-09,0.0010343253379687,-0.0249299351125955,0.0,0.0,0.0,-0.0097102308645844,60.0,-5.070989608764648,-0.0,-7.294268300483965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92254638671875,0.0,0.0,9.692206367617472e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.92254638671875,0.0,0.0,0.0001020636045723,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.92254638671875,0.0,0.0,7.538383215432987e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92254638671875,0.0,0.0,0.0001020636045723,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.92254638671875,0.0,0.0,0.0004841457994189,292.8771057128906,294.1499938964844,285.3500061035156,285.0422058105469,285.5081481933594,285.3500061035156,292.478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032693660818,9.686973889699857e-09,0.001032683881931,-0.0244273543357849,0.0,0.0,0.0,-0.009615066461265,60.0,-5.061117172241211,-0.0,-7.271132318464879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92254638671875,0.0,0.0,9.692206367617472e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.92254638671875,0.0,0.0,0.0001020636045723,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.92254638671875,0.0,0.0,7.538383215432987e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92254638671875,0.0,0.0,0.0001020636045723,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.92254638671875,0.0,0.0,0.0004841457994189,292.8771057128906,294.1499938964844,285.3500061035156,285.0422058105469,285.5081481933594,285.3500061035156,292.478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032693660818,9.686973889699857e-09,0.001032683881931,-0.0244273543357849,0.0,0.0,0.0,-0.009615066461265,60.0,-5.061117172241211,-0.0,-7.271132318464879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9197692871094,0.0,0.0,9.673898603068665e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9197692871094,0.0,0.0,0.0001018708135234,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9197692871094,0.0,0.0,7.524143438786268e-05,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9197692871094,0.0,0.0,0.0001018708135234,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9197998046875,0.0,0.0,0.0004832312697544,292.8740234375,294.1499938964844,285.3500061035156,285.0296325683594,285.5052490234375,285.3500061035156,292.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307430056855,9.45887279613089e-09,0.0010307335760444,-0.0238301381468772,0.0,0.0,0.0,-0.009501988068223,60.0,-5.049837589263916,-0.0,-7.243689736924352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9197692871094,0.0,0.0,9.673898603068665e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9197692871094,0.0,0.0,0.0001018708135234,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9197692871094,0.0,0.0,7.524143438786268e-05,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9197692871094,0.0,0.0,0.0001018708135234,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9197998046875,0.0,0.0,0.0004832312697544,292.8740234375,294.1499938964844,285.3500061035156,285.0296325683594,285.5052490234375,285.3500061035156,292.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307430056855,9.45887279613089e-09,0.0010307335760444,-0.0238301381468772,0.0,0.0,0.0,-0.009501988068223,60.0,-5.049837589263916,-0.0,-7.243689736924352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,9.65273502515629e-05,296.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170227050781,0.0,0.0,0.0001016479509416,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,7.507683039875701e-05,296.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,0.0001016479509416,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,0.0004821741022169,292.8709411621094,294.1499938964844,285.3500061035156,285.0180358886719,285.50244140625,285.3500061035156,292.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028488157317,9.195188610533478e-09,0.0010284789605066,-0.0231397245079278,0.0,0.0,0.0,-0.0093712685629725,60.0,-5.036950588226318,-0.0,-7.212029373704355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,9.65273502515629e-05,296.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170227050781,0.0,0.0,0.0001016479509416,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,7.507683039875701e-05,296.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,0.0001016479509416,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,0.0004821741022169,292.8709411621094,294.1499938964844,285.3500061035156,285.0180358886719,285.50244140625,285.3500061035156,292.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028488157317,9.195188610533478e-09,0.0010284789605066,-0.0231397245079278,0.0,0.0,0.0,-0.0093712685629725,60.0,-5.036950588226318,-0.0,-7.212029373704355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156494140625,0.0,0.0,9.641216456657276e-05,296.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156494140625,0.0,0.0,0.0001015266461763,296.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156494140625,0.0,0.0,7.498723425669596e-05,296.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156494140625,0.0,0.0,0.0001015266461763,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156494140625,0.0,0.0,0.0004815987194888,292.869384765625,294.1499938964844,285.3500061035156,285.0126342773437,285.50103759765625,285.3500061035156,292.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272609069943,9.051672300586232e-09,0.0010272518265992,-0.0227639377117156,0.0,0.0,0.0,-0.0093001220375299,60.0,-5.030020236968994,-0.0,-7.194827134071603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.91424560546875,0.0,0.0,9.629048145143317e-05,296.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91424560546875,0.0,0.0,0.0001013985092868,296.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91424560546875,0.0,0.0,7.489259587600827e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91424560546875,0.0,0.0,0.0001013985092868,296.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142761230469,0.0,0.0,0.0004809908859897,292.8678283691406,294.1499938964844,285.3500061035156,285.0075378417969,285.4996643066406,285.3500061035156,292.46783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259643895551,8.90006557341394e-09,0.0010259554255753,-0.0223669577389955,0.0,0.0,0.0,-0.0092249643057584,60.0,-5.022732734680176,-0.0,-7.176677030429347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114990234375,0.0,0.0,9.603123180568218e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114990234375,0.0,0.0,0.0001011255153571,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114990234375,0.0,0.0,7.469095726264641e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114990234375,0.0,0.0,0.0001011255153571,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114990234375,0.0,0.0,0.0004796958819497,292.86474609375,294.1499938964844,285.3500061035156,284.9982604980469,285.4969482421875,285.3500061035156,292.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232022032141,8.577067056592114e-09,0.0010231935884803,-0.0215211510658264,0.0,0.0,0.0,-0.0090648401528596,60.0,-5.007344722747803,-0.0,-7.13808532282201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114990234375,0.0,0.0,9.603123180568218e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114990234375,0.0,0.0,0.0001011255153571,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114990234375,0.0,0.0,7.469095726264641e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114990234375,0.0,0.0,0.0001011255153571,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114990234375,0.0,0.0,0.0004796958819497,292.86474609375,294.1499938964844,285.3500061035156,284.9982604980469,285.4969482421875,285.3500061035156,292.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232022032141,8.577067056592114e-09,0.0010231935884803,-0.0215211510658264,0.0,0.0,0.0,-0.0090648401528596,60.0,-5.007344722747803,-0.0,-7.13808532282201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9087219238281,0.0,0.050000000745058,9.575400326866657e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9087219238281,0.0,0.050000000745058,0.0001008335748338,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9087219238281,0.0,0.050000000745058,7.447533425875008e-05,296.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9087219238281,0.0,0.050000000745058,0.0001008335748338,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.90875244140625,0.0,0.050000000745058,0.0004783110634889,292.86163330078125,291.1499938964844,285.3500061035156,284.9903259277344,285.4942932128906,285.3500061035156,292.4605712890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202483972534,8.231661574598093e-09,0.0010202401317656,-0.0206166226416826,0.0,0.0,0.0,-0.0088936081156134,60.0,-4.990863800048828,-0.0,-7.096930687566785e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9087219238281,0.0,0.050000000745058,9.575400326866657e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9087219238281,0.0,0.050000000745058,0.0001008335748338,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9087219238281,0.0,0.050000000745058,7.447533425875008e-05,296.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9087219238281,0.0,0.050000000745058,0.0001008335748338,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.90875244140625,0.0,0.050000000745058,0.0004783110634889,292.86163330078125,291.1499938964844,285.3500061035156,284.9903259277344,285.4942932128906,285.3500061035156,292.4605712890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202483972534,8.231661574598093e-09,0.0010202401317656,-0.0206166226416826,0.0,0.0,0.0,-0.0088936081156134,60.0,-4.990863800048828,-0.0,-7.096930687566785e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6084289550781,0.6347076892852783,0.050000000745058,0.0408378094434738,296.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6084289550781,0.6347076892852783,0.050000000745058,0.0430041812360286,296.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6084289550781,0.6347076892852783,0.050000000745058,0.0317627415060997,296.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6084289550781,0.6347076892852783,0.050000000745058,0.0430041812360286,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.60845947265625,0.6347076892852783,0.050000000745058,0.2039933204650879,292.55718994140625,291.1499938964844,285.3500061035156,284.9869079589844,292.52215576171875,294.3412780761719,292.43280029296875,1.0,0.1097082570195198,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4352008402347564,0.01932935975492,0.4158714711666107,-0.1073396876454353,0.0,0.0,0.0,10.191246032714844,60.0,84.79230499267578,-0.0,12.27757740020752,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4842529296875,0.631814181804657,0.050000000745058,0.0452347509562969,296.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4842529296875,0.631814181804657,0.050000000745058,0.047634370625019,296.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4842529296875,0.631814181804657,0.050000000745058,0.0351825840771198,296.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4842529296875,0.631814181804657,0.050000000745058,0.047634370625019,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4842529296875,0.631814181804657,0.050000000745058,0.2259569466114044,292.4825744628906,291.1499938964844,285.3500061035156,284.98388671875,293.5567932128906,296.7265014648437,292.54229736328125,1.0,0.1210792362689971,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.481982558965683,0.0900557339191436,0.3919268250465393,-0.0473860427737236,0.0,0.0,0.0,12.53281021118164,60.0,274.4266357421875,-0.0,16.677169799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711967945098877,0.050000000745058,0.0456794202327728,296.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6698913574219,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711967945098877,0.050000000745058,0.2281781584024429,292.6725158691406,291.1499938964844,285.3500061035156,284.97900390625,292.0806579589844,296.8257141113281,292.6459655761719,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073148727416992,60.0,-32.75175094604492,-0.0,23.17521858215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711967945098877,0.050000000745058,0.0456794202327728,296.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6698913574219,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711967945098877,0.050000000745058,0.2281781584024429,292.6725158691406,291.1499938964844,285.3500061035156,284.97900390625,292.0806579589844,296.8257141113281,292.6459655761719,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073148727416992,60.0,-32.75175094604492,-0.0,23.17521858215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5932006835937,0.5494371652603149,0.050000000745058,0.0458165071904659,296.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5932006835937,0.5494371652603149,0.050000000745058,0.0482469871640205,296.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5932006835937,0.5494371652603149,0.050000000745058,0.0356350615620613,296.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5932006835937,0.5494371652603149,0.050000000745058,0.0482469871640205,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5932006835937,0.5494371652603149,0.050000000745058,0.2288629412651062,292.5833740234375,291.1499938964844,285.3500061035156,284.9770812988281,291.8639221191406,296.8155822753906,292.5238952636719,1.0,0.148952841758728,1.0,1.0,0.950859785079956,1.0,-0.4881843626499176,0.2118446826934814,0.2763396799564361,0.0721136629581451,0.0,0.0,0.0,23.735322952270508,60.0,-173.35916137695312,-0.0,26.32333946228028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852294921875,0.532654345035553,0.050000000745058,0.0459474772214889,296.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4852294921875,0.532654345035553,0.050000000745058,0.0483849048614501,296.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852294921875,0.532654345035553,0.050000000745058,0.0357369258999824,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852294921875,0.532654345035553,0.050000000745058,0.0483849048614501,296.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852294921875,0.532654345035553,0.050000000745058,0.2295171618461609,292.4752502441406,291.1499938964844,285.3500061035156,284.9755249023437,291.8288269042969,296.8063049316406,292.4306030273437,1.0,0.1565126627683639,1.0,1.0,0.9336504340171814,1.0,-0.4895799160003662,0.2129641473293304,0.2766157984733581,0.0727970898151397,0.0,0.0,0.0,27.23661231994629,60.0,-203.3964385986328,-0.0,29.35198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.5097891092300415,0.050000000745058,0.0461862944066524,296.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3412475585937,0.5097891092300415,0.050000000745058,0.0486363917589187,296.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.5097891092300415,0.050000000745058,0.035922672599554,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.5097891092300415,0.050000000745058,0.0486363917589187,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.5097891092300415,0.050000000745058,0.2307101041078567,292.3354187011719,291.1499938964844,285.3500061035156,284.9733581542969,291.7986145019531,296.7903137207031,292.3070373535156,1.0,0.1693437546491623,1.0,1.0,0.8992317914962769,1.0,-0.4921247363090515,0.2150002866983413,0.2771244347095489,0.0740410983562469,0.0,0.0,0.0,33.62129592895508,60.0,-184.87307739257807,-0.0,34.91854476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
