time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.5097891092300415,0.050000000745058,0.0461862944066524,296.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3412475585937,0.5097891092300415,0.050000000745058,0.0486363917589187,296.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.5097891092300415,0.050000000745058,0.035922672599554,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.5097891092300415,0.050000000745058,0.0486363917589187,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.5097891092300415,0.050000000745058,0.2307101041078567,292.3354187011719,291.1499938964844,285.3500061035156,284.9733581542969,291.7986145019531,296.7903137207031,292.3070373535156,1.0,0.1693437546491623,1.0,1.0,0.8992317914962769,1.0,-0.4921247363090515,0.2150002866983413,0.2771244347095489,0.0740410983562469,0.0,0.0,0.0,33.62129592895508,60.0,-184.87307739257807,-0.0,34.91854476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.4956301152706146,0.050000000745058,0.0463902838528156,296.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323303222656,0.4956301152706146,0.050000000745058,0.0488512031733989,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.4956301152706146,0.050000000745058,0.0360813327133655,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.4956301152706146,0.050000000745058,0.0488512031733989,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.4956301152706146,0.050000000745058,0.2317290753126144,292.2272644042969,291.1499938964844,285.3500061035156,284.97235107421875,291.7641906738281,296.7772216796875,292.2017517089844,1.0,0.1795135736465454,1.0,1.0,0.8648130893707275,1.0,-0.4942983984947204,0.2171573787927627,0.2771410346031189,0.0755187198519706,0.0,0.0,0.0,39.07491683959961,60.0,-160.29624938964844,-0.0,39.718040466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.4956301152706146,0.050000000745058,0.0463902838528156,296.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323303222656,0.4956301152706146,0.050000000745058,0.0488512031733989,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.4956301152706146,0.050000000745058,0.0360813327133655,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.4956301152706146,0.050000000745058,0.0488512031733989,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.4956301152706146,0.050000000745058,0.2317290753126144,292.2272644042969,291.1499938964844,285.3500061035156,284.97235107421875,291.7641906738281,296.7772216796875,292.2017517089844,1.0,0.1795135736465454,1.0,1.0,0.8648130893707275,1.0,-0.4942983984947204,0.2171573787927627,0.2771410346031189,0.0755187198519706,0.0,0.0,0.0,39.07491683959961,60.0,-160.29624938964844,-0.0,39.718040466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859286844730377,0.050000000745058,0.0465591475367546,296.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4859286844730377,0.050000000745058,0.0490290261805057,296.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859286844730377,0.050000000745058,0.0362126715481281,296.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859286844730377,0.050000000745058,0.0490290261805057,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859286844730377,0.050000000745058,0.2325725853443145,292.1280517578125,291.1499938964844,285.3500061035156,284.9724426269531,291.7107238769531,296.7663879394531,292.104248046875,1.0,0.1874815821647644,1.0,1.0,0.8188532590866089,1.0,-0.4960978329181671,0.2201443314552307,0.2759535014629364,0.0779248103499412,0.0,0.0,0.0,43.58958435058594,48.0,-142.46060180664062,-0.0,43.722503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859286844730377,0.050000000745058,0.0465591475367546,296.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4859286844730377,0.050000000745058,0.0490290261805057,296.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859286844730377,0.050000000745058,0.0362126715481281,296.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859286844730377,0.050000000745058,0.0490290261805057,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859286844730377,0.050000000745058,0.2325725853443145,292.1280517578125,291.1499938964844,285.3500061035156,284.9724426269531,291.7107238769531,296.7663879394531,292.104248046875,1.0,0.1874815821647644,1.0,1.0,0.8188532590866089,1.0,-0.4960978329181671,0.2201443314552307,0.2759535014629364,0.0779248103499412,0.0,0.0,0.0,43.58958435058594,48.0,-142.46060180664062,-0.0,43.722503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836341440677643,0.050000000745058,0.0466014146804809,296.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.4836341440677643,0.050000000745058,0.0490735322237014,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836341440677643,0.050000000745058,0.0362455435097217,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836341440677643,0.050000000745058,0.0490735322237014,296.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836341440677643,0.050000000745058,0.232783704996109,292.033447265625,291.1499938964844,285.3500061035156,284.9734802246094,291.6344909667969,296.7572937011719,292.01025390625,1.0,0.1889331936836242,1.0,1.0,0.7728933691978455,1.0,-0.4965485036373138,0.2235770523548126,0.2729714512825012,0.0811042487621307,0.0,0.0,0.0,44.71892547607422,36.0,-133.47836303710938,-0.0,44.72907638549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836341440677643,0.050000000745058,0.0466014146804809,296.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.4836341440677643,0.050000000745058,0.0490735322237014,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836341440677643,0.050000000745058,0.0362455435097217,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836341440677643,0.050000000745058,0.0490735322237014,296.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836341440677643,0.050000000745058,0.232783704996109,292.033447265625,291.1499938964844,285.3500061035156,284.9734802246094,291.6344909667969,296.7572937011719,292.01025390625,1.0,0.1889331936836242,1.0,1.0,0.7728933691978455,1.0,-0.4965485036373138,0.2235770523548126,0.2729714512825012,0.0811042487621307,0.0,0.0,0.0,44.71892547607422,36.0,-133.47836303710938,-0.0,44.72907638549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911499023437,0.4848457276821136,0.050000000745058,0.0465790331363678,296.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9911499023437,0.4848457276821136,0.050000000745058,0.0490499660372734,296.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911499023437,0.4848457276821136,0.050000000745058,0.0362281389534473,296.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911499023437,0.4848457276821136,0.050000000745058,0.0490499660372734,296.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911499023437,0.4848457276821136,0.050000000745058,0.2326719164848327,291.98663330078125,291.1499938964844,285.3500061035156,284.97430419921875,291.5849914550781,296.7532958984375,291.9632873535156,1.0,0.1877427846193313,1.0,1.0,0.7499133944511414,1.0,-0.4963101148605346,0.2256185859441757,0.2706915438175201,0.083122082054615,0.0,0.0,0.0,44.12004470825195,36.0,-132.56210327148438,-0.0,44.19572830200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.94384765625,0.4873455464839935,0.050000000745058,0.046533353626728,296.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.94384765625,0.4873455464839935,0.050000000745058,0.0490018613636493,296.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94384765625,0.4873455464839935,0.050000000745058,0.0361926071345806,296.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.94384765625,0.4873455464839935,0.050000000745058,0.0490018613636493,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.94384765625,0.4873455464839935,0.050000000745058,0.2324437350034713,291.9392395019531,291.1499938964844,285.3500061035156,284.975341796875,291.5347595214844,296.7496032714844,291.9154663085937,1.0,0.1854668855667114,1.0,1.0,0.7317017316818237,1.0,-0.4958234429359436,0.227464273571968,0.2683591842651367,0.0849955752491951,0.0,0.0,0.0,42.89792251586914,25.0,-133.07872009277344,-0.0,43.10849380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8472595214844,0.4954822659492492,0.050000000745058,0.0463926941156387,296.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8472595214844,0.4954822659492492,0.050000000745058,0.0488537400960922,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8472595214844,0.4954822659492492,0.050000000745058,0.0360832065343856,296.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8472595214844,0.4954822659492492,0.050000000745058,0.0488537400960922,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8472595214844,0.4954822659492492,0.050000000745058,0.231741115450859,291.8424987792969,291.1499938964844,285.3500061035156,284.9779357910156,291.4169311523437,296.7431030273437,291.8178405761719,1.0,0.1785091906785965,1.0,1.0,0.6952784061431885,1.0,-0.4943248033523559,0.2319114655256271,0.2624133229255676,0.0895775109529495,0.0,0.0,0.0,39.1351318359375,25.0,-137.3136444091797,-0.0,39.77375411987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8472595214844,0.4954822659492492,0.050000000745058,0.0463926941156387,296.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8472595214844,0.4954822659492492,0.050000000745058,0.0488537400960922,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8472595214844,0.4954822659492492,0.050000000745058,0.0360832065343856,296.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8472595214844,0.4954822659492492,0.050000000745058,0.0488537400960922,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8472595214844,0.4954822659492492,0.050000000745058,0.231741115450859,291.8424987792969,291.1499938964844,285.3500061035156,284.9779357910156,291.4169311523437,296.7431030273437,291.8178405761719,1.0,0.1785091906785965,1.0,1.0,0.6952784061431885,1.0,-0.4943248033523559,0.2319114655256271,0.2624133229255676,0.0895775109529495,0.0,0.0,0.0,39.1351318359375,25.0,-137.3136444091797,-0.0,39.77375411987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028048157691956,0.050000000745058,0.0462803579866886,296.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.74444580078125,0.5028048157691956,0.050000000745058,0.0487354435026645,296.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028048157691956,0.050000000745058,0.0359958335757255,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028048157691956,0.050000000745058,0.0487354435026645,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028048157691956,0.050000000745058,0.2311799675226211,291.7392272949219,291.1499938964844,285.3500061035156,284.9811096191406,291.2586975097656,296.7374572753906,291.7117004394531,1.0,0.173127606511116,1.0,1.0,0.6588550806045532,1.0,-0.4931274354457855,0.2383050620555877,0.2548224031925201,0.0959303900599479,0.0,0.0,0.0,36.129024505615234,25.0,-151.3554229736328,-0.0,37.1241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028048157691956,0.050000000745058,0.0462803579866886,296.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.74444580078125,0.5028048157691956,0.050000000745058,0.0487354435026645,296.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028048157691956,0.050000000745058,0.0359958335757255,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028048157691956,0.050000000745058,0.0487354435026645,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028048157691956,0.050000000745058,0.2311799675226211,291.7392272949219,291.1499938964844,285.3500061035156,284.9811096191406,291.2586975097656,296.7374572753906,291.7117004394531,1.0,0.173127606511116,1.0,1.0,0.6588550806045532,1.0,-0.4931274354457855,0.2383050620555877,0.2548224031925201,0.0959303900599479,0.0,0.0,0.0,36.129024505615234,25.0,-151.3554229736328,-0.0,37.1241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62908935546875,0.5090556144714355,0.050000000745058,0.0461956150829792,296.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.5090556144714355,0.050000000745058,0.0486462041735649,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62908935546875,0.5090556144714355,0.050000000745058,0.0359299220144748,296.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.62908935546875,0.5090556144714355,0.050000000745058,0.0486462041735649,296.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.62908935546875,0.5090556144714355,0.050000000745058,0.2307566553354263,291.623291015625,291.1499938964844,285.3500061035156,284.9848022460937,291.1017150878906,296.7323303222656,291.5931701660156,1.0,0.1688290983438491,1.0,1.0,0.6325598359107971,1.0,-0.4922245144844055,0.2444642782211303,0.2477602511644363,0.1018697321414947,0.0,0.0,0.0,33.85967254638672,25.0,-166.33094787597656,-0.0,35.132469177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62908935546875,0.5090556144714355,0.050000000745058,0.0461956150829792,296.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.5090556144714355,0.050000000745058,0.0486462041735649,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62908935546875,0.5090556144714355,0.050000000745058,0.0359299220144748,296.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.62908935546875,0.5090556144714355,0.050000000745058,0.0486462041735649,296.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.62908935546875,0.5090556144714355,0.050000000745058,0.2307566553354263,291.623291015625,291.1499938964844,285.3500061035156,284.9848022460937,291.1017150878906,296.7323303222656,291.5931701660156,1.0,0.1688290983438491,1.0,1.0,0.6325598359107971,1.0,-0.4922245144844055,0.2444642782211303,0.2477602511644363,0.1018697321414947,0.0,0.0,0.0,33.85967254638672,25.0,-166.33094787597656,-0.0,35.132469177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5119764804840088,0.050000000745058,0.046159241348505,296.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.56573486328125,0.5119764804840088,0.050000000745058,0.0486079044640064,296.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5119764804840088,0.050000000745058,0.0359016321599483,296.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5119764804840088,0.050000000745058,0.0486079044640064,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5119764804840088,0.050000000745058,0.2305749803781509,291.5597229003906,291.1499938964844,285.3500061035156,284.9868469238281,291.0106811523437,296.72979736328125,291.5283203125,1.0,0.1669463664293289,1.0,1.0,0.6188862919807434,1.0,-0.4918369352817535,0.2482426762580871,0.2435942590236663,0.1054648607969284,0.0,0.0,0.0,32.8849983215332,25.0,-174.24346923828125,-0.0,34.279441833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046081542969,0.5144850611686707,0.050000000745058,0.0461295023560524,296.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046081542969,0.5144850611686707,0.050000000745058,0.0485765859484672,296.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046081542969,0.5144850611686707,0.050000000745058,0.0358785018324852,296.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046081542969,0.5144850611686707,0.050000000745058,0.0485765859484672,296.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046081542969,0.5144850611686707,0.050000000745058,0.2304264158010482,291.4983215332031,291.1499938964844,285.3500061035156,284.98883056640625,290.9178161621094,296.7275085449219,291.4652099609375,1.0,0.1653888523578643,1.0,1.0,0.606264591217041,1.0,-0.4915199875831604,0.2521346807479858,0.2393853068351745,0.1091478019952774,0.0,0.0,0.0,32.08753204345703,25.0,-183.2406768798828,-0.0,33.58262252807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.43731689453125,0.5169090628623962,0.050000000745058,0.0461019873619079,296.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.43731689453125,0.5169090628623962,0.050000000745058,0.0485476106405258,296.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43731689453125,0.5169090628623962,0.050000000745058,0.0358571000397205,296.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43731689453125,0.5169090628623962,0.050000000745058,0.0485476106405258,296.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.43731689453125,0.5169090628623962,0.050000000745058,0.2302889674901962,291.4306335449219,291.1499938964844,285.3500061035156,284.9909362792969,290.8121643066406,296.72515869140625,291.3953857421875,1.0,0.163932979106903,1.0,1.0,0.5931169986724854,1.0,-0.4912267923355102,0.256583958864212,0.2346428334712982,0.1133407279849052,0.0,0.0,0.0,31.349315643310547,25.0,-194.39358520507807,-0.0,32.938507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658447265625,0.519149899482727,0.050000000745058,0.04607754945755,296.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3658447265625,0.519149899482727,0.050000000745058,0.0485218800604343,296.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658447265625,0.519149899482727,0.050000000745058,0.0358380936086177,296.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658447265625,0.519149899482727,0.050000000745058,0.0485218800604343,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658447265625,0.519149899482727,0.050000000745058,0.2301669120788574,291.3587646484375,291.1499938964844,285.3500061035156,284.9931030273437,290.7353515625,296.7228088378906,291.3219299316406,1.0,0.1626260727643966,1.0,1.0,0.5860322713851929,1.0,-0.4909664094448089,0.2592743933200836,0.2316920012235641,0.1157483384013176,0.0,0.0,0.0,30.692947387695312,25.0,-201.50112915039065,-0.0,32.36626434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215881347656,0.5231186151504517,0.050000000745058,0.0460364520549774,296.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2215881347656,0.5231186151504517,0.050000000745058,0.0484785996377468,296.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215881347656,0.5231186151504517,0.050000000745058,0.0358061268925666,296.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215881347656,0.5231186151504517,0.050000000745058,0.0484785996377468,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215881347656,0.5231186151504517,0.050000000745058,0.2299616038799286,291.21466064453125,291.1499938964844,285.3500061035156,284.9975280761719,290.6014404296875,296.7180480957031,291.17926025390625,1.0,0.1603986024856567,1.0,1.0,0.5718628764152527,1.0,-0.490528404712677,0.2647663056850433,0.2257620990276336,0.1205834448337555,0.0,0.0,0.0,29.587291717529297,25.0,-200.7189483642578,-0.0,31.40387344360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215881347656,0.5231186151504517,0.050000000745058,0.0460364520549774,296.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2215881347656,0.5231186151504517,0.050000000745058,0.0484785996377468,296.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215881347656,0.5231186151504517,0.050000000745058,0.0358061268925666,296.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215881347656,0.5231186151504517,0.050000000745058,0.0484785996377468,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215881347656,0.5231186151504517,0.050000000745058,0.2299616038799286,291.21466064453125,291.1499938964844,285.3500061035156,284.9975280761719,290.6014404296875,296.7180480957031,291.17926025390625,1.0,0.1603986024856567,1.0,1.0,0.5718628764152527,1.0,-0.490528404712677,0.2647663056850433,0.2257620990276336,0.1205834448337555,0.0,0.0,0.0,29.587291717529297,25.0,-200.7189483642578,-0.0,31.40387344360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.5264664888381958,0.050000000745058,0.0460037514567375,296.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.08026123046875,0.5264664888381958,0.050000000745058,0.0484441667795181,296.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.5264664888381958,0.050000000745058,0.0357806980609893,296.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.5264664888381958,0.050000000745058,0.0484441667795181,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.5264664888381958,0.050000000745058,0.2297982722520828,291.0733337402344,291.1499938964844,285.3500061035156,285.001953125,290.4569702148437,296.7132568359375,291.03759765625,1.0,0.1585985869169235,1.0,1.0,0.5576934814453125,1.0,-0.4901799261569977,0.2707674503326416,0.219412475824356,0.1258323341608047,0.0,0.0,0.0,28.7056884765625,25.0,-200.6309051513672,-0.0,30.63803672790528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.5264664888381958,0.050000000745058,0.0460037514567375,296.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.08026123046875,0.5264664888381958,0.050000000745058,0.0484441667795181,296.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.5264664888381958,0.050000000745058,0.0357806980609893,296.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.5264664888381958,0.050000000745058,0.0484441667795181,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.5264664888381958,0.050000000745058,0.2297982722520828,291.0733337402344,291.1499938964844,285.3500061035156,285.001953125,290.4569702148437,296.7132568359375,291.03759765625,1.0,0.1585985869169235,1.0,1.0,0.5576934814453125,1.0,-0.4901799261569977,0.2707674503326416,0.219412475824356,0.1258323341608047,0.0,0.0,0.0,28.7056884765625,25.0,-200.6309051513672,-0.0,30.63803672790528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.94189453125,0.5292622447013855,0.050000000745058,0.0459777042269706,296.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.94189453125,0.5292622447013855,0.050000000745058,0.0484167337417602,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.94189453125,0.5292622447013855,0.050000000745058,0.035760436207056,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.94189453125,0.5292622447013855,0.050000000745058,0.0484167337417602,296.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94189453125,0.5292622447013855,0.050000000745058,0.2296681404113769,290.9355163574219,291.1499938964844,285.3500061035156,285.0062561035156,290.4270935058594,296.70849609375,290.9047241210937,1.0,0.1571411937475204,1.0,1.0,0.5574824810028076,1.0,-0.4899023175239563,0.2711204886436462,0.2187818437814712,0.1254018992185592,0.0,0.0,0.0,28.0007266998291,25.0,-177.27174377441406,-0.0,30.02579689025879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.94189453125,0.5292622447013855,0.050000000745058,0.0459777042269706,296.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.94189453125,0.5292622447013855,0.050000000745058,0.0484167337417602,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.94189453125,0.5292622447013855,0.050000000745058,0.035760436207056,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.94189453125,0.5292622447013855,0.050000000745058,0.0484167337417602,296.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94189453125,0.5292622447013855,0.050000000745058,0.2296681404113769,290.9355163574219,291.1499938964844,285.3500061035156,285.0062561035156,290.4270935058594,296.70849609375,290.9047241210937,1.0,0.1571411937475204,1.0,1.0,0.5574824810028076,1.0,-0.4899023175239563,0.2711204886436462,0.2187818437814712,0.1254018992185592,0.0,0.0,0.0,28.0007266998291,25.0,-177.27174377441406,-0.0,30.02579689025879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299255371094,0.5315892100334167,0.050000000745058,0.045956827700138,296.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8299255371094,0.5315892100334167,0.050000000745058,0.048394750803709,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299255371094,0.5315892100334167,0.050000000745058,0.035744197666645,296.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299255371094,0.5315892100334167,0.050000000745058,0.048394750803709,296.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299255371094,0.5315892100334167,0.050000000745058,0.2295638620853424,290.8249206542969,291.1499938964844,285.3500061035156,285.0103759765625,290.417724609375,296.7038269042969,290.8003234863281,1.0,0.1559587866067886,1.0,1.0,0.5572715401649475,1.0,-0.4896798133850097,0.2713076770305633,0.2183721512556076,0.1247879490256309,0.0,0.0,0.0,27.434038162231445,25.0,-143.12960815429688,-0.0,29.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299255371094,0.5315892100334167,0.050000000745058,0.045956827700138,296.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8299255371094,0.5315892100334167,0.050000000745058,0.048394750803709,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299255371094,0.5315892100334167,0.050000000745058,0.035744197666645,296.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299255371094,0.5315892100334167,0.050000000745058,0.048394750803709,296.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299255371094,0.5315892100334167,0.050000000745058,0.2295638620853424,290.8249206542969,291.1499938964844,285.3500061035156,285.0103759765625,290.417724609375,296.7038269042969,290.8003234863281,1.0,0.1559587866067886,1.0,1.0,0.5572715401649475,1.0,-0.4896798133850097,0.2713076770305633,0.2183721512556076,0.1247879490256309,0.0,0.0,0.0,27.434038162231445,25.0,-143.12960815429688,-0.0,29.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78228759765625,0.5325985550880432,0.050000000745058,0.0459479838609695,296.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78228759765625,0.5325985550880432,0.050000000745058,0.0483854413032531,296.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.78228759765625,0.5325985550880432,0.050000000745058,0.035737320780754,296.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78228759765625,0.5325985550880432,0.050000000745058,0.0483854413032531,296.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78228759765625,0.5325985550880432,0.050000000745058,0.2295196950435638,290.7777709960937,291.1499938964844,285.3500061035156,285.0122985839844,290.4131774902344,296.7016296386719,290.75543212890625,1.0,0.1554539203643798,1.0,1.0,0.5571660399436951,1.0,-0.4895855784416199,0.2714081108570099,0.2181774675846099,0.124492660164833,0.0,0.0,0.0,27.19349479675293,25.0,-128.1631622314453,-0.0,29.325654983520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7392883300781,0.5335139632225037,0.050000000745058,0.0459400750696659,296.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7392883300781,0.5335139632225037,0.050000000745058,0.0483771115541458,296.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7392883300781,0.5335139632225037,0.050000000745058,0.0357311703264713,296.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7392883300781,0.5335139632225037,0.050000000745058,0.0483771115541458,296.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7392883300781,0.5335139632225037,0.050000000745058,0.2294801920652389,290.7351989746094,291.1499938964844,285.3500061035156,285.0141296386719,290.4508056640625,296.69952392578125,290.71588134765625,1.0,0.1549983620643615,1.0,1.0,0.5629348158836365,1.0,-0.4895012676715851,0.2691338956356048,0.2203673869371414,0.121842086315155,0.0,0.0,0.0,26.97763633728028,25.0,-108.31366729736328,-0.0,29.138242721557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6795959472656,0.5351006984710693,0.050000000745058,0.0459266006946563,296.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6795959472656,0.5351006984710693,0.050000000745058,0.0483629219233989,296.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6795959472656,0.5351006984710693,0.050000000745058,0.0357206873595714,296.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6795959472656,0.5351006984710693,0.050000000745058,0.0483629219233989,296.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6795959472656,0.5351006984710693,0.050000000745058,0.2294128835201263,290.6774597167969,291.1499938964844,285.3500061035156,285.0174255371094,290.5552978515625,296.6956787109375,290.6685791015625,1.0,0.1542169004678726,1.0,1.0,0.5744723677635193,1.0,-0.4893576502799988,0.2644936740398407,0.224863976240158,0.1164901405572891,0.0,0.0,0.0,26.609094619750977,25.0,-55.99814224243164,-0.0,28.81832504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6795959472656,0.5351006984710693,0.050000000745058,0.0459266006946563,296.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6795959472656,0.5351006984710693,0.050000000745058,0.0483629219233989,296.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6795959472656,0.5351006984710693,0.050000000745058,0.0357206873595714,296.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6795959472656,0.5351006984710693,0.050000000745058,0.0483629219233989,296.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6795959472656,0.5351006984710693,0.050000000745058,0.2294128835201263,290.6774597167969,291.1499938964844,285.3500061035156,285.0174255371094,290.5552978515625,296.6956787109375,290.6685791015625,1.0,0.1542169004678726,1.0,1.0,0.5744723677635193,1.0,-0.4893576502799988,0.2644936740398407,0.224863976240158,0.1164901405572891,0.0,0.0,0.0,26.609094619750977,25.0,-55.99814224243164,-0.0,28.81832504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.536408543586731,0.050000000745058,0.0459157116711139,296.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.655517578125,0.536408543586731,0.050000000745058,0.0483514554798603,296.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.536408543586731,0.050000000745058,0.035712219774723,296.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.536408543586731,0.050000000745058,0.0483514554798603,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.536408543586731,0.050000000745058,0.2293584793806076,290.6548767089844,291.1499938964844,285.3500061035156,285.0201721191406,290.65362548828125,296.6925354003906,290.6528625488281,1.0,0.1535803973674774,1.0,1.0,0.5860099196434021,1.0,-0.4892415702342987,0.2601611316204071,0.2290804535150528,0.1115180850028991,0.0,0.0,0.0,26.310535430908203,25.0,-12.826940536499023,-0.0,28.559226989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.536408543586731,0.050000000745058,0.0459157116711139,296.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.655517578125,0.536408543586731,0.050000000745058,0.0483514554798603,296.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.536408543586731,0.050000000745058,0.035712219774723,296.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.536408543586731,0.050000000745058,0.0483514554798603,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.536408543586731,0.050000000745058,0.2293584793806076,290.6548767089844,291.1499938964844,285.3500061035156,285.0201721191406,290.65362548828125,296.6925354003906,290.6528625488281,1.0,0.1535803973674774,1.0,1.0,0.5860099196434021,1.0,-0.4892415702342987,0.2601611316204071,0.2290804535150528,0.1115180850028991,0.0,0.0,0.0,26.310535430908203,25.0,-12.826940536499023,-0.0,28.559226989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576232910156,0.5374831557273865,0.050000000745058,0.0459069050848484,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6576232910156,0.5374831557273865,0.050000000745058,0.0483421832323074,296.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576232910156,0.5374831557273865,0.050000000745058,0.0357053689658641,296.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576232910156,0.5374831557273865,0.050000000745058,0.0483421832323074,296.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576232910156,0.5374831557273865,0.050000000745058,0.2293144911527633,290.65826416015625,291.1499938964844,285.3500061035156,285.022216796875,290.780029296875,296.6901550292969,290.6631774902344,1.0,0.1530612260103225,1.0,1.0,0.602581262588501,1.0,-0.4891477227210998,0.2544595003128052,0.2346882075071334,0.1052703484892845,0.0,0.0,0.0,26.06842803955078,25.0,27.07075881958008,-0.0,28.348886489868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576232910156,0.5374831557273865,0.050000000745058,0.0459069050848484,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6576232910156,0.5374831557273865,0.050000000745058,0.0483421832323074,296.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576232910156,0.5374831557273865,0.050000000745058,0.0357053689658641,296.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576232910156,0.5374831557273865,0.050000000745058,0.0483421832323074,296.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576232910156,0.5374831557273865,0.050000000745058,0.2293144911527633,290.65826416015625,291.1499938964844,285.3500061035156,285.022216796875,290.780029296875,296.6901550292969,290.6631774902344,1.0,0.1530612260103225,1.0,1.0,0.602581262588501,1.0,-0.4891477227210998,0.2544595003128052,0.2346882075071334,0.1052703484892845,0.0,0.0,0.0,26.06842803955078,25.0,27.07075881958008,-0.0,28.348886489868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380334854125977,0.050000000745058,0.0459024421870708,296.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6723327636719,0.5380334854125977,0.050000000745058,0.0483374819159507,296.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380334854125977,0.050000000745058,0.0357019007205963,296.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380334854125977,0.050000000745058,0.0483374819159507,296.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380334854125977,0.050000000745058,0.2292922139167785,290.6737365722656,291.1499938964844,285.3500061035156,285.0230712890625,290.8534545898437,296.68914794921875,290.6823425292969,1.0,0.1527970880270004,1.0,1.0,0.6125240325927734,1.0,-0.4891001582145691,0.2512853741645813,0.2378147691488266,0.1018117666244506,0.0,0.0,0.0,25.945650100708008,25.0,48.04337692260742,-0.0,28.24220848083496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
