time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.035674262791872,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2791442871094,291.1499938964844,287.3722229003906,286.2159729003906,291.3013916015625,297.2398986816406,291.28057861328125,1.0,0.1507683843374252,1.0,1.0,0.5105252861976624,1.0,-0.488721489906311,0.2944095432758331,0.1943119615316391,0.1445287317037582,0.0,0.0,0.0,24.99817657470703,25.0,8.228598594665527,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965087890625,297.2876281738281,291.28466796875,1.0,0.1507693380117416,1.0,1.0,0.5047422051429749,1.0,-0.4887204766273498,0.2975090742111206,0.1912114024162292,0.1478180736303329,0.0,0.0,0.0,24.998050689697266,25.0,5.138286590576172,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965087890625,297.2876281738281,291.28466796875,1.0,0.1507693380117416,1.0,1.0,0.5047422051429749,1.0,-0.4887204766273498,0.2975090742111206,0.1912114024162292,0.1478180736303329,0.0,0.0,0.0,24.998050689697266,25.0,5.138286590576172,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0458667650818824,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.2291139960289001,291.2853088378906,291.1499938964844,287.4681091308594,286.293701171875,291.2933959960937,297.3111267089844,291.2859191894531,1.0,0.150769829750061,1.0,1.0,0.5018506050109863,1.0,-0.4887199699878692,0.2990836799144745,0.1896363049745559,0.1494874358177185,0.0,0.0,0.0,24.99799346923828,25.0,3.6189472675323486,-0.0,27.42986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0458667166531086,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.03567411378026,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.2291137427091598,291.28631591796875,291.1499938964844,287.4997863769531,286.3194885253906,291.28863525390625,297.3343505859375,291.28662109375,1.0,0.1507703512907028,1.0,1.0,0.4988057613372803,1.0,-0.4887194633483886,0.3007548749446869,0.1879646033048629,0.1512525528669357,0.0,0.0,0.0,24.997922897338867,25.0,1.9398484230041504,-0.0,27.43003273010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864685058594,0.542596161365509,0.050000000745058,0.0482997708022594,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0482997708022594,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.2291133105754852,291.28643798828125,291.1499938964844,287.5564270019531,286.3656311035156,291.2777404785156,297.3753356933594,291.2861022949219,1.0,0.1507713198661804,1.0,1.0,0.4933229684829712,1.0,-0.488718569278717,0.3038182556629181,0.1849002987146377,0.1544827371835708,0.0,0.0,0.0,24.997806549072266,25.0,-1.5596352815628052,-0.0,27.43035697937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0458666197955608,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.2291132658720016,291.28631591796875,291.1499938964844,287.5626525878906,286.3707275390625,291.27642822265625,297.3798217773437,291.2859191894531,1.0,0.1507714241743087,1.0,1.0,0.4927160441875458,1.0,-0.4887184500694275,0.3041608035564422,0.1845576614141464,0.1548434942960739,0.0,0.0,0.0,24.99779319763184,25.0,-1.9472789764404297,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,291.2621154785156,297.4239501953125,291.282470703125,1.0,0.1507725566625595,1.0,1.0,0.4866263270378113,1.0,-0.4887174665927887,0.307634025812149,0.1810834258794784,0.1584960520267486,0.0,0.0,0.0,24.9976749420166,25.0,-5.754429817199707,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,291.2621154785156,297.4239501953125,291.282470703125,1.0,0.1507725566625595,1.0,1.0,0.4866263270378113,1.0,-0.4887174665927887,0.307634025812149,0.1810834258794784,0.1584960520267486,0.0,0.0,0.0,24.9976749420166,25.0,-5.754429817199707,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0458664372563362,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0356738939881324,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.2291123420000076,291.2783508300781,291.1499938964844,287.6846008300781,286.4705810546875,291.24713134765625,297.4661865234375,291.2767028808594,1.0,0.1507737189531326,1.0,1.0,0.4807522296905517,1.0,-0.4887165129184723,0.3110465109348297,0.1776700168848037,0.1620777994394302,0.0,0.0,0.0,24.997577667236328,25.0,-9.117071151733398,-0.0,27.4311752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0458664372563362,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0356738939881324,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782592773437,291.1499938964844,287.6854858398437,286.4713134765625,291.24688720703125,297.4668273925781,291.276611328125,1.0,0.150773748755455,1.0,1.0,0.4806624948978424,1.0,-0.4887165129184723,0.3110990524291992,0.177617460489273,0.1621328592300415,0.0,0.0,0.0,24.99757575988769,25.0,-9.165068626403809,-0.0,27.43118095397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.2707214355469,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746986925601959,1.0,-0.4887155890464782,0.3146194815635681,0.1740961074829101,0.1658154278993606,0.0,0.0,0.0,24.99748420715332,25.0,-12.326004981994627,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.2707214355469,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746986925601959,1.0,-0.4887155890464782,0.3146194815635681,0.1740961074829101,0.1658154278993606,0.0,0.0,0.0,24.99748420715332,25.0,-12.326004981994627,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.2291117012500763,291.26611328125,291.1499938964844,287.7742919921875,286.5443420410156,291.22027587890625,297.52880859375,291.2636413574219,1.0,0.150775596499443,1.0,1.0,0.4717167913913727,1.0,-0.4887151420116424,0.3164001405239105,0.1723150163888931,0.1676730513572693,0.0,0.0,0.0,24.99744033813477,25.0,-13.893779754638672,-0.0,27.43182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.035673763602972,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.2291115075349807,291.260986328125,291.1499938964844,287.8031311035156,286.568115234375,291.2127990722656,297.54888916015625,291.2582397460937,1.0,0.1507762223482132,1.0,1.0,0.4690283834934234,1.0,-0.488714724779129,0.3180264830589294,0.1706882566213607,0.1693741977214813,0.0,0.0,0.0,24.997425079345703,25.0,-15.09103775024414,-0.0,27.432043075561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0458662062883377,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0356737188994884,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.2291112095117569,291.2523803710937,291.1499938964844,287.8473205566406,286.6046142578125,291.2017822265625,297.5797424316406,291.2495422363281,1.0,0.1507772207260131,1.0,1.0,0.4648252129554748,1.0,-0.4887140989303589,0.3205716907978058,0.1681424379348755,0.1720302402973175,0.0,0.0,0.0,24.99740219116211,25.0,-16.08321762084961,-0.0,27.432392120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0458661913871765,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2504577636719,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.2291111201047897,291.2499084472656,291.1499938964844,287.8594665527344,286.6146545410156,291.1984558105469,297.5882568359375,291.2470397949219,1.0,0.1507775038480758,1.0,1.0,0.4636515378952026,1.0,-0.4887139499187469,0.3212866485118866,0.1674273014068603,0.1727747917175293,0.0,0.0,0.0,24.99739646911621,25.0,-16.347225189208984,-0.0,27.4324893951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0458661541342735,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442626953125,0.5426579713821411,0.050000000745058,0.0482992678880691,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0356736741960048,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0482992678880691,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.2291109263896942,291.2436828613281,291.1499938964844,287.88885498046875,286.63897705078125,291.1899108886719,297.6089172363281,291.2406921386719,1.0,0.1507781893014907,1.0,1.0,0.4607709646224975,1.0,-0.4887135326862335,0.323048859834671,0.1656646728515625,0.17460697889328,0.0,0.0,0.0,24.99737930297852,25.0,-17.054536819458008,-0.0,27.4327335357666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0458661206066608,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2386474609375,0.5426621437072754,0.050000000745058,0.0482992343604564,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0356736481189727,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0482992343604564,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.2291107773780822,291.238037109375,291.1499938964844,287.91387939453125,286.65966796875,291.1819763183594,297.6266174316406,291.23486328125,1.0,0.1507787853479385,1.0,1.0,0.4582746922969818,1.0,-0.4887132048606872,0.3245842456817627,0.1641289442777633,0.1761999875307083,0.0,0.0,0.0,24.997364044189453,25.0,-17.737857818603516,-0.0,27.432945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.045866061002016,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0356736034154892,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.1430029720067978,0.2291104793548584,291.2255554199219,291.1499938964844,287.9654235839844,286.702392578125,291.17291259765625,297.6636047363281,291.22247314453125,1.0,0.1507800221443176,1.0,1.0,0.4538527131080627,1.0,-0.4887125790119171,0.3273356854915619,0.161376878619194,0.1790666431188583,0.0,0.0,0.0,24.997413635253903,25.0,-17.490598678588867,-0.0,27.43338966369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433502197265625,0.050000000745058,0.0458608977496624,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2259826660156,0.5433502197265625,0.050000000745058,0.0482937358319759,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433502197265625,0.050000000745058,0.0356695875525474,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433502197265625,0.050000000745058,0.0482937358319759,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5459518432617188,0.1431557834148407,0.2317372560501098,291.225341796875,291.1499938964844,287.9661865234375,286.7030334472656,291.1726989746094,297.6641540527344,291.2221984863281,1.0,0.1508101969957351,1.0,1.0,0.4537851810455322,1.0,-0.4917764067649841,0.3295008242130279,0.1622755825519561,0.1797678619623184,0.0,0.0,0.0,24.875303268432617,43.0,-17.484848022460938,-0.0,27.59084701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.6884058117866516,0.050000000745058,0.0452548488974571,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23760986328125,0.6884058117866516,0.050000000745058,0.0476555339992046,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.6884058117866516,0.050000000745058,0.0351982153952121,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.6884058117866516,0.050000000745058,0.0476555339992046,297.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431945800781,0.9361652135849,0.1474837213754654,0.565706729888916,291.2433776855469,291.04998779296875,288.0161437988281,286.7445068359375,291.3199462890625,297.6502380371094,291.25048828125,1.0,0.168166384100914,1.0,1.0,0.4492956399917602,1.0,-0.8897734880447388,0.584673285484314,0.3051002025604248,0.3553444743156433,0.0,0.0,0.0,12.38953971862793,46.0,39.10715866088867,-0.0,58.80845642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.6884058117866516,0.050000000745058,0.0452548488974571,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23760986328125,0.6884058117866516,0.050000000745058,0.0476555339992046,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.6884058117866516,0.050000000745058,0.0351982153952121,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.6884058117866516,0.050000000745058,0.0476555339992046,297.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431945800781,0.9361652135849,0.1474837213754654,0.565706729888916,291.2433776855469,291.04998779296875,288.0161437988281,286.7445068359375,291.3199462890625,297.6502380371094,291.25048828125,1.0,0.168166384100914,1.0,1.0,0.4492956399917602,1.0,-0.8897734880447388,0.584673285484314,0.3051002025604248,0.3553444743156433,0.0,0.0,0.0,12.38953971862793,46.0,39.10715866088867,-0.0,58.80845642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583312988281,0.6854064464569092,0.050000000745058,0.0452599972486496,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2583312988281,0.6854064464569092,0.050000000745058,0.0476609580218791,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583312988281,0.6854064464569092,0.050000000745058,0.035202220082283,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583312988281,0.6854064464569092,0.050000000745058,0.0476609580218791,297.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.9567816853523254,0.1490390598773956,0.6071914434432983,291.2618408203125,291.04998779296875,288.0401916503906,286.7644958496094,291.32452392578125,297.6337280273437,291.2657165527344,1.0,0.1759221106767654,1.0,1.0,0.4470508992671966,1.0,-0.9396042227745056,0.6180105209350586,0.3215936720371246,0.379489541053772,0.0,0.0,0.0,13.093894958496094,46.0,39.115821838378906,-0.0,68.09117126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827840209007263,0.050000000745058,0.045264609158039,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2719116210937,0.6827840209007263,0.050000000745058,0.047665812075138,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827840209007263,0.050000000745058,0.0352058075368404,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827840209007263,0.050000000745058,0.047665812075138,297.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27471923828125,0.974597156047821,0.1505190581083297,0.6485702395439148,291.2747802734375,290.95001220703125,288.0635681152344,286.7839660644531,291.3427734375,297.6209411621094,291.2786560058594,1.0,0.1838711947202682,1.0,1.0,0.446209579706192,1.0,-0.9892884492874146,0.6497814655303955,0.3395069539546966,0.4019813537597656,0.0,0.0,0.0,13.806316375732422,34.0,40.04864883422852,-0.0,78.27468872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.9689318537712096,0.1442848443984985,0.1289329528808593,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2993469238281,0.6800978779792786,0.1424505561590194,0.0476708672940731,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.6800978779792786,0.050000000745058,0.0352095402777195,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.6800978779792786,0.050000000745058,0.0476708672940731,297.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3034973144531,0.9498308300971984,0.1537827551364898,0.6083765029907227,291.3038024902344,290.95001220703125,288.0987548828125,286.8132629394531,291.3749694824219,297.62890625,291.3085327148437,1.0,0.1917247474193573,1.0,1.0,0.4448942244052887,1.0,-1.0415021181106567,0.6835044026374817,0.3579976856708526,0.4261162281036377,0.0,0.0,0.0,14.58731174468994,34.0,48.58411407470703,-0.0,90.06004333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.9698138236999512,0.1433796137571334,0.1296591013669967,297.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3095397949219,0.8451820015907288,0.1440239995718002,0.0923780873417854,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.6794208288192749,0.050000000745058,0.0352105125784873,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.6794208288192749,0.050000000745058,0.0476721823215484,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114624023437,0.9261524081230164,0.1549858301877975,0.5711600184440613,291.3118591308594,290.45001220703125,288.1082763671875,286.8211669921875,291.3807067871094,297.62762451171875,291.3160400390625,1.0,0.1932444423437118,1.0,1.0,0.4445269405841827,1.0,-1.051369309425354,0.6900289058685303,0.3613403737545013,0.4308077692985534,0.0,0.0,0.0,14.7473726272583,54.0,48.05274963378906,-0.0,92.4325180053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.962240755558014,0.1418919712305069,0.1283878684043884,297.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3290100097656,0.9625115394592284,0.1446415781974792,0.1353093087673187,297.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.6761983036994934,0.1378480941057205,0.0352153070271015,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260803222656,0.7655150890350342,0.141185313463211,0.0692922621965408,297.6073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287353515625,0.907595157623291,0.1586310565471649,0.5489675998687744,291.32928466796875,290.45001220703125,288.1310119628906,286.84014892578125,291.3995361328125,297.62060546875,291.3335266113281,1.0,0.2019988596439361,1.0,1.0,0.4436254799365997,1.0,-1.100662350654602,0.7215074300765991,0.3791548609733581,0.4526228606700897,0.0,0.0,0.0,15.5509672164917,54.0,48.06661224365234,-0.0,104.9045639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463134765625,0.967031180858612,0.1418206840753555,0.1276870816946029,297.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3463439941406,0.9736580848693848,0.1453294456005096,0.1373234242200851,297.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459167480469,0.9318133592605592,0.1392765343189239,0.089740552008152,297.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.34619140625,0.9549782276153564,0.1423086374998092,0.1296805739402771,297.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8973049521446228,0.1624879091978073,0.5206857919692993,291.3468933105469,289.95001220703125,288.1499938964844,286.8559875488281,291.4246520996094,297.6178283691406,291.35223388671875,1.0,0.2117549479007721,1.0,1.0,0.4428443014621734,1.0,-1.1587722301483154,0.7574149370193481,0.4013572931289673,0.4813002347946167,0.0,0.0,0.0,16.15486717224121,74.0,52.960750579833984,-0.0,125.19805908203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.9432974457740784,0.1429560780525207,0.1284354031085968,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3265991210937,0.9536698460578918,0.1474268138408661,0.1392970532178878,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269348144531,0.9326624870300292,0.1383370459079742,0.0969893634319305,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267517089844,0.9435924887657166,0.1429411917924881,0.1353604793548584,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3272399902344,0.9183931350708008,0.1699985116720199,0.598676323890686,291.3251953125,289.45001220703125,288.1830444335937,286.88311767578125,291.2147521972656,297.634521484375,291.3157653808594,1.0,0.2385142296552658,1.0,1.0,0.4146590828895569,1.0,-1.3188557624816897,0.8974961638450623,0.4213595986366272,0.5859007239341736,0.0,0.0,0.0,19.46875762939453,94.0,-55.08928680419922,-0.0,174.0406036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.9432974457740784,0.1429560780525207,0.1284354031085968,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3265991210937,0.9536698460578918,0.1474268138408661,0.1392970532178878,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269348144531,0.9326624870300292,0.1383370459079742,0.0969893634319305,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267517089844,0.9435924887657166,0.1429411917924881,0.1353604793548584,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3272399902344,0.9183931350708008,0.1699985116720199,0.598676323890686,291.3251953125,289.45001220703125,288.1830444335937,286.88311767578125,291.2147521972656,297.634521484375,291.3157653808594,1.0,0.2385142296552658,1.0,1.0,0.4146590828895569,1.0,-1.3188557624816897,0.8974961638450623,0.4213595986366272,0.5859007239341736,0.0,0.0,0.0,19.46875762939453,94.0,-55.08928680419922,-0.0,174.0406036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.9339076280593872,0.1447419375181198,0.1300409287214279,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1833190917969,0.9464045763015748,0.1501610726118087,0.1417896449565887,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.920381247997284,0.1392974555492401,0.0974193662405014,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.9337171912193298,0.1447487622499466,0.1368673741817474,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.9868093729019164,0.1735580563545227,0.7637556195259094,291.1800842285156,288.95001220703125,288.20245361328125,286.89794921875,290.9845275878906,297.61065673828125,291.1666259765625,1.0,0.2729038894176483,1.0,1.0,0.3864738643169403,1.0,-1.5244320631027222,1.0752099752426147,0.449222058057785,0.7217560410499573,0.0,0.0,0.0,23.589658737182617,114.0,-173.4147186279297,-0.0,262.5181579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.9339076280593872,0.1447419375181198,0.1300409287214279,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1833190917969,0.9464045763015748,0.1501610726118087,0.1417896449565887,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.920381247997284,0.1392974555492401,0.0974193662405014,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.9337171912193298,0.1447487622499466,0.1368673741817474,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.9868093729019164,0.1735580563545227,0.7637556195259094,291.1800842285156,288.95001220703125,288.20245361328125,286.89794921875,290.9845275878906,297.61065673828125,291.1666259765625,1.0,0.2729038894176483,1.0,1.0,0.3864738643169403,1.0,-1.5244320631027222,1.0752099752426147,0.449222058057785,0.7217560410499573,0.0,0.0,0.0,23.589658737182617,114.0,-173.4147186279297,-0.0,262.5181579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.810198187828064,0.1452760994434356,0.131067007780075,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0933837890625,0.8202710151672363,0.1514058858156204,0.1434597820043563,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.7997987270355225,0.1398217529058456,0.0981290936470031,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.8105235695838928,0.1456626951694488,0.1381887644529342,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8576877117156982,0.1740432381629943,0.7836178541183472,291.08953857421875,288.95001220703125,288.20733642578125,286.9010314941406,290.841796875,297.586181640625,291.07293701171875,1.0,0.2898305356502533,1.0,1.0,0.3723812401294708,1.0,-1.5535951852798462,1.1192357540130615,0.4343594014644623,0.7609988451004028,0.0,0.0,0.0,34.603641510009766,114.0,-222.47491455078125,-0.0,304.68682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.964111328125,0.7439038157463074,0.1455465257167816,0.131895825266838,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9633178710937,0.7543178200721741,0.152524933218956,0.1450698971748352,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648132324219,0.7352892756462097,0.1402461975812912,0.0988243967294693,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96405029296875,0.7449501752853394,0.1465066522359848,0.1395129412412643,297.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610290527344,0.789474368095398,0.1745000332593917,0.7881408929824829,290.9570617675781,288.45001220703125,288.2091369628906,286.9013671875,290.55352783203125,297.5627136230469,290.9286193847656,1.0,0.3057824373245239,1.0,1.0,0.3440473675727844,1.0,-1.564379096031189,1.176181674003601,0.3881973922252655,0.8155904412269592,0.0,0.0,0.0,47.267127990722656,102.0,-331.5281982421875,-0.0,343.5752868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5336608886719,0.6959268450737,0.1452035903930664,0.1324564069509506,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5322570800781,0.7097260355949402,0.1541907638311386,0.1474660336971283,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5345764160156,0.687716543674469,0.1405655294656753,0.0996451675891876,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5332946777344,0.6994129419326782,0.147732675075531,0.1414597034454345,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5292358398437,0.7387659549713135,0.1750185340642929,0.7941481471061707,290.5237121582031,287.95001220703125,288.2040710449219,286.8941955566406,289.95465087890625,297.5165405273437,290.4868469238281,1.0,0.324188768863678,1.0,1.0,0.2873795628547668,1.0,-1.5784704685211182,1.2853786945343018,0.2930918037891388,0.921626091003418,0.0,0.0,0.0,63.41949844360352,90.0,-548.6139526367188,-0.0,394.1814880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
