time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5336608886719,0.6959268450737,0.1452035903930664,0.1324564069509506,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5322570800781,0.7097260355949402,0.1541907638311386,0.1474660336971283,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5345764160156,0.687716543674469,0.1405655294656753,0.0996451675891876,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5332946777344,0.6994129419326782,0.147732675075531,0.1414597034454345,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5292358398437,0.7387659549713135,0.1750185340642929,0.7941481471061707,290.5237121582031,287.95001220703125,288.2040710449219,286.8941955566406,289.95465087890625,297.5165405273437,290.4868469238281,1.0,0.324188768863678,1.0,1.0,0.2873795628547668,1.0,-1.5784704685211182,1.2853786945343018,0.2930918037891388,0.921626091003418,0.0,0.0,0.0,63.41949844360352,90.0,-548.6139526367188,-0.0,394.1814880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.05126953125,0.6747625470161438,0.1438140273094177,0.1317349970340728,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0494384765625,0.6917314529418945,0.1550013720989227,0.1487606763839721,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0520324707031,0.6682632565498352,0.1400600969791412,0.099677599966526,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0505676269531,0.6810842156410217,0.148219347000122,0.1424209773540496,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0465087890625,0.7207108736038208,0.174723207950592,0.79532790184021,290.04083251953125,287.45001220703125,288.18817138671875,286.8773498535156,289.419921875,297.4681396484375,290.0033264160156,1.0,0.332844465970993,1.0,1.0,0.2307117879390716,1.0,-1.5817742347717283,1.3749219179153442,0.2068522274494171,1.0102204084396362,0.0,0.0,0.0,71.7153549194336,78.0,-640.4839477539062,-0.0,418.4139709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.05126953125,0.6747625470161438,0.1438140273094177,0.1317349970340728,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0494384765625,0.6917314529418945,0.1550013720989227,0.1487606763839721,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0520324707031,0.6682632565498352,0.1400600969791412,0.099677599966526,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0505676269531,0.6810842156410217,0.148219347000122,0.1424209773540496,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0465087890625,0.7207108736038208,0.174723207950592,0.79532790184021,290.04083251953125,287.45001220703125,288.18817138671875,286.8773498535156,289.419921875,297.4681396484375,290.0033264160156,1.0,0.332844465970993,1.0,1.0,0.2307117879390716,1.0,-1.5817742347717283,1.3749219179153442,0.2068522274494171,1.0102204084396362,0.0,0.0,0.0,71.7153549194336,78.0,-640.4839477539062,-0.0,418.4139709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.55084228515625,0.6661258339881897,0.1416869610548019,0.1300817281007766,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.54852294921875,0.6863096356391907,0.1549946814775467,0.14906045794487,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.551513671875,0.6611391305923462,0.1387764364480972,0.0990001559257507,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5497436523437,0.6754273772239685,0.1480196714401245,0.142502948641777,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5456848144531,0.7141200304031372,0.173592060804367,0.7917301058769226,289.5397644042969,287.54998779296875,288.1624450683594,286.8516540527344,288.8815002441406,297.4176025390625,289.5009155273437,1.0,0.334439754486084,1.0,1.0,0.1570315212011337,1.0,-1.5751198530197144,1.456256866455078,0.1188629493117332,1.0926134586334229,0.0,0.0,0.0,74.31102752685547,66.0,-686.5604858398438,-0.0,421.8682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.55084228515625,0.6661258339881897,0.1416869610548019,0.1300817281007766,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.54852294921875,0.6863096356391907,0.1549946814775467,0.14906045794487,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.551513671875,0.6611391305923462,0.1387764364480972,0.0990001559257507,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5497436523437,0.6754273772239685,0.1480196714401245,0.142502948641777,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5456848144531,0.7141200304031372,0.173592060804367,0.7917301058769226,289.5397644042969,287.54998779296875,288.1624450683594,286.8516540527344,288.8815002441406,297.4176025390625,289.5009155273437,1.0,0.334439754486084,1.0,1.0,0.1570315212011337,1.0,-1.5751198530197144,1.456256866455078,0.1188629493117332,1.0926134586334229,0.0,0.0,0.0,74.31102752685547,66.0,-686.5604858398438,-0.0,421.8682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525451660156,0.6641360521316528,0.1388828009366989,0.1276993006467819,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9490966796875,0.6875714659690857,0.1540203839540481,0.1483597308397293,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9532165527344,0.6602030992507935,0.1366047710180282,0.0976243317127227,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.95068359375,0.6765419244766235,0.1470614522695541,0.1417629569768905,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9456787109375,0.7139886021614075,0.1715454161167144,0.7835186719894409,288.938232421875,287.6499938964844,288.1277770996094,286.81793212890625,288.1806335449219,297.3644104003906,288.89111328125,1.0,0.3309366405010223,1.0,1.0,0.0833512470126152,1.0,-1.5590269565582275,1.551794409751892,0.0072326394729316,1.19103741645813,0.0,0.0,0.0,72.91954803466797,54.0,-811.38671875,-0.0,409.5709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525451660156,0.6641360521316528,0.1388828009366989,0.1276993006467819,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9490966796875,0.6875714659690857,0.1540203839540481,0.1483597308397293,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9532165527344,0.6602030992507935,0.1366047710180282,0.0976243317127227,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.95068359375,0.6765419244766235,0.1470614522695541,0.1417629569768905,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9456787109375,0.7139886021614075,0.1715454161167144,0.7835186719894409,288.938232421875,287.6499938964844,288.1277770996094,286.81793212890625,288.1806335449219,297.3644104003906,288.89111328125,1.0,0.3309366405010223,1.0,1.0,0.0833512470126152,1.0,-1.5590269565582275,1.551794409751892,0.0072326394729316,1.19103741645813,0.0,0.0,0.0,72.91954803466797,54.0,-811.38671875,-0.0,409.5709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7059936523437,0.6644790768623352,0.1372284740209579,0.1262083947658538,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.70361328125,0.6895381808280945,0.1531728655099868,0.1475873589515686,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.6609720587730408,0.1352314054965973,0.0966682359576225,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7046203613281,0.6784656047821045,0.1462366580963134,0.1410245895385742,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7015075683594,0.7152692079544067,0.1701506823301315,0.7774598598480225,288.6968078613281,287.6499938964844,288.1073913574219,286.79833984375,288.1120300292969,297.3365478515625,288.66766357421875,1.0,0.3276615738868713,1.0,1.0,0.0465111099183559,1.0,-1.5470041036605835,1.5466078519821167,0.0003962451010011,1.1882961988449097,0.0,0.0,0.0,71.22211456298828,54.0,-696.6407470703125,-0.0,398.6562194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54998779296875,0.6660898327827454,0.1356503069400787,0.1246723234653472,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5482788085937,0.6927728056907654,0.1523124873638153,0.1466924548149109,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5502014160156,0.6629553437232971,0.1338942795991897,0.0956567302346229,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5489807128906,0.6815661191940308,0.1453529894351959,0.140127494931221,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.546875,0.7176879644393921,0.1687036007642746,0.7706809043884277,288.5436706542969,287.75,288.08514404296875,286.7770690917969,288.0876770019531,297.309814453125,288.5231018066406,1.0,0.3235656917095184,1.0,1.0,0.0372088886797428,1.0,-1.533656358718872,1.5335206985473633,0.0001356098655378,1.1779215335845947,0.0,0.0,0.0,68.90257263183594,42.0,-551.2412719726562,-0.0,385.5617065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.6746873259544373,0.1329788714647293,0.1219079419970512,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33697509765625,0.7044939994812012,0.1508490741252899,0.1449892967939376,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.6721029877662659,0.1316012144088745,0.0937907695770263,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374328613281,0.6928597092628479,0.1437806487083435,0.138338565826416,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.7269354462623596,0.1658977419137954,0.7568658590316772,288.3339233398437,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2646484375,288.3199157714844,1.0,0.3134631514549255,1.0,1.0,0.0186044443398714,1.0,-1.5073186159133911,1.5073002576828003,1.8355147403781306e-05,1.1570053100585938,0.0,0.0,0.0,62.5439338684082,30.0,-346.25347900390625,-0.0,355.7364196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.6746873259544373,0.1329788714647293,0.1219079419970512,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33697509765625,0.7044939994812012,0.1508490741252899,0.1449892967939376,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.6721029877662659,0.1316012144088745,0.0937907695770263,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374328613281,0.6928597092628479,0.1437806487083435,0.138338565826416,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.7269354462623596,0.1658977419137954,0.7568658590316772,288.3339233398437,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2646484375,288.3199157714844,1.0,0.3134631514549255,1.0,1.0,0.0186044443398714,1.0,-1.5073186159133911,1.5073002576828003,1.8355147403781306e-05,1.1570053100585938,0.0,0.0,0.0,62.5439338684082,30.0,-346.25347900390625,-0.0,355.7364196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914367675781,0.6915644407272339,0.1308642029762268,0.119605466723442,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1904602050781,0.7231630682945251,0.1498055905103683,0.1436021029949188,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6895106434822083,0.1298529505729675,0.0922532305121421,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907958984375,0.7120174169540405,0.1425966471433639,0.1368231177330017,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898498535156,0.7430247664451599,0.1632762998342514,0.7434244751930237,288.1882629394531,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2323913574219,288.17791748046875,1.0,0.3014574944972992,1.0,1.0,0.0,1.0,-1.4830857515335083,1.4830838441848757,1.955904735950753e-06,1.1376278400421145,0.0,0.0,0.0,54.49677276611328,25.0,-230.5532989501953,-0.0,323.5713195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914367675781,0.6915644407272339,0.1308642029762268,0.119605466723442,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1904602050781,0.7231630682945251,0.1498055905103683,0.1436021029949188,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6895106434822083,0.1298529505729675,0.0922532305121421,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907958984375,0.7120174169540405,0.1425966471433639,0.1368231177330017,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898498535156,0.7430247664451599,0.1632762998342514,0.7434244751930237,288.1882629394531,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2323913574219,288.17791748046875,1.0,0.3014574944972992,1.0,1.0,0.0,1.0,-1.4830857515335083,1.4830838441848757,1.955904735950753e-06,1.1376278400421145,0.0,0.0,0.0,54.49677276611328,25.0,-230.5532989501953,-0.0,323.5713195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806579589844,0.7116609811782837,0.1292054802179336,0.1177599430084228,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.079833984375,0.7436143755912781,0.1491373628377914,0.1426131427288055,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7103238105773926,0.128587394952774,0.0910851582884788,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801086425781,0.7322086095809937,0.1417817622423172,0.135695993900299,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.07940673828125,0.7626428604125977,0.1610152572393417,0.7315574288368225,288.078125,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2093811035156,288.06982421875,1.0,0.2906591892242431,1.0,1.0,0.0,1.0,-1.4626787900924685,1.462677001953125,1.7687167428448447e-06,1.121245503425598,0.0,0.0,0.0,47.21895217895508,25.0,-166.958740234375,-0.0,295.98455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806579589844,0.7116609811782837,0.1292054802179336,0.1177599430084228,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.079833984375,0.7436143755912781,0.1491373628377914,0.1426131427288055,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7103238105773926,0.128587394952774,0.0910851582884788,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801086425781,0.7322086095809937,0.1417817622423172,0.135695993900299,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.07940673828125,0.7626428604125977,0.1610152572393417,0.7315574288368225,288.078125,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2093811035156,288.06982421875,1.0,0.2906591892242431,1.0,1.0,0.0,1.0,-1.4626787900924685,1.462677001953125,1.7687167428448447e-06,1.121245503425598,0.0,0.0,0.0,47.21895217895508,25.0,-166.958740234375,-0.0,295.98455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7281783819198608,0.1278989464044571,0.1163224279880523,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886779785156,0.7631078362464905,0.1487566530704498,0.1419925987720489,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7276915907859802,0.1277384907007217,0.0902770534157753,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7505272626876831,0.141255721449852,0.1349374055862426,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7810730934143066,0.1591187566518783,0.7217193841934204,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.193603515625,287.97998046875,1.0,0.2824858427047729,1.0,1.0,0.0,1.0,-1.446514368057251,1.4465126991271973,1.732839109536144e-06,1.1082278490066528,0.0,0.0,0.0,41.9071159362793,25.0,-133.16891479492188,-0.0,275.7557678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7281783819198608,0.1278989464044571,0.1163224279880523,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886779785156,0.7631078362464905,0.1487566530704498,0.1419925987720489,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7276915907859802,0.1277384907007217,0.0902770534157753,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7505272626876831,0.141255721449852,0.1349374055862426,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7810730934143066,0.1591187566518783,0.7217193841934204,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.193603515625,287.97998046875,1.0,0.2824858427047729,1.0,1.0,0.0,1.0,-1.446514368057251,1.4465126991271973,1.732839109536144e-06,1.1082278490066528,0.0,0.0,0.0,41.9071159362793,25.0,-133.16891479492188,-0.0,275.7557678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7354880571365356,0.1273576021194458,0.1157301664352417,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.947265625,0.7723647356033325,0.148646667599678,0.1417871117591858,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7354053258895874,0.1274303197860717,0.0899796262383461,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.7592155337333679,0.1410742253065109,0.1346639096736908,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.94696044921875,0.7895546555519104,0.1582853496074676,0.7174490690231323,287.9458923339844,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1878967285156,287.9389343261719,1.0,0.2791342139244079,1.0,1.0,0.0,1.0,-1.4397443532943726,1.4397426843643188,1.7179426095026429e-06,1.1027631759643557,0.0,0.0,0.0,39.81494522094727,25.0,-123.04875946044922,-0.0,267.73370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7424226403236389,0.1268779039382934,0.1152082458138465,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075622558594,0.7812237739562988,0.1485784947872162,0.1416361629962921,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7427548170089722,0.1271762251853943,0.0897341966629028,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7675768136978149,0.1409353762865066,0.1344457268714904,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.797505795955658,0.1575157046318054,0.7135389447212219,287.90625,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.183349609375,287.8995056152344,1.0,0.2761892080307007,1.0,1.0,0.0,1.0,-1.433685302734375,1.4336836338043213,1.704673422864289e-06,1.0978641510009766,0.0,0.0,0.0,38.011600494384766,25.0,-115.93568420410156,-0.0,260.7828674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.7552372813224792,0.126064047217369,0.1143328547477722,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83123779296875,0.7974538207054138,0.1485371440649032,0.1414607018232345,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7564132213592529,0.1267762929201126,0.0893516913056373,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7830518484115601,0.1407551169395446,0.134138137102127,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.8115136027336121,0.1561268866062164,0.7065823674201965,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.17681884765625,287.823486328125,1.0,0.2712977528572082,1.0,1.0,0.0,1.0,-1.4232431650161743,1.4232414960861206,1.6819415122881765e-06,1.089399337768555,0.0,0.0,0.0,35.10369873046875,25.0,-107.6090316772461,-0.0,249.4178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.7552372813224792,0.126064047217369,0.1143328547477722,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83123779296875,0.7974538207054138,0.1485371440649032,0.1414607018232345,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7564132213592529,0.1267762929201126,0.0893516913056373,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7830518484115601,0.1407551169395446,0.134138137102127,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.8115136027336121,0.1561268866062164,0.7065823674201965,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.17681884765625,287.823486328125,1.0,0.2712977528572082,1.0,1.0,0.0,1.0,-1.4232431650161743,1.4232414960861206,1.6819415122881765e-06,1.089399337768555,0.0,0.0,0.0,35.10369873046875,25.0,-107.6090316772461,-0.0,249.4178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7664940357208252,0.1253938972949981,0.1136255711317062,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8112748265266418,0.1485851854085922,0.1414071917533874,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7684798240661621,0.1264643520116806,0.0890617668628692,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7965208292007446,0.1406672596931457,0.1339554488658905,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8225350379943848,0.1549046337604522,0.7005423903465271,287.7558898925781,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.17254638671875,287.7494506835937,1.0,0.2674596309661865,1.0,1.0,0.0,1.0,-1.41451096534729,1.4145092964172363,1.6630588106636424e-06,1.0822936296463013,0.0,0.0,0.0,32.91901397705078,25.0,-103.83171081542967,-0.0,240.6288452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7664940357208252,0.1253938972949981,0.1136255711317062,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8112748265266418,0.1485851854085922,0.1414071917533874,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7684798240661621,0.1264643520116806,0.0890617668628692,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7965208292007446,0.1406672596931457,0.1339554488658905,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8225350379943848,0.1549046337604522,0.7005423903465271,287.7558898925781,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.17254638671875,287.7494506835937,1.0,0.2674596309661865,1.0,1.0,0.0,1.0,-1.41451096534729,1.4145092964172363,1.6630588106636424e-06,1.0822936296463013,0.0,0.0,0.0,32.91901397705078,25.0,-103.83171081542967,-0.0,240.6288452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7760372161865234,0.1248245686292648,0.1130365952849388,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839294433594,0.8222084641456604,0.1486913859844207,0.1414355635643005,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7787559032440186,0.1262017488479614,0.0888268053531646,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.8078188896179199,0.1406401544809341,0.1338572055101394,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8313623070716858,0.1538140624761581,0.6952314376831055,287.6827697753906,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16943359375,287.6763610839844,1.0,0.2644201517105102,1.0,1.0,0.0,1.0,-1.4070619344711304,1.4070602655410769,1.6470376067445611e-06,1.076207995414734,0.0,0.0,0.0,31.26937484741211,25.0,-102.10382843017578,-0.0,233.72439575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7760372161865234,0.1248245686292648,0.1130365952849388,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839294433594,0.8222084641456604,0.1486913859844207,0.1414355635643005,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7787559032440186,0.1262017488479614,0.0888268053531646,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.8078188896179199,0.1406401544809341,0.1338572055101394,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8313623070716858,0.1538140624761581,0.6952314376831055,287.6827697753906,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16943359375,287.6763610839844,1.0,0.2644201517105102,1.0,1.0,0.0,1.0,-1.4070619344711304,1.4070602655410769,1.6470376067445611e-06,1.076207995414734,0.0,0.0,0.0,31.26937484741211,25.0,-102.10382843017578,-0.0,233.72439575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7838500142097473,0.1243375912308693,0.1125387027859687,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.61151123046875,0.831049382686615,0.1488346606492996,0.1415186077356338,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7871986031532288,0.1259692907333374,0.0886267572641372,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8166561722755432,0.1406524032354354,0.1338158696889877,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8383851051330566,0.1528202444314956,0.6904638409614563,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663818359375,287.60400390625,1.0,0.2619858384132385,1.0,1.0,0.0,1.0,-1.4005504846572876,1.400548815727234,1.633095962461084e-06,1.0708675384521484,0.0,0.0,0.0,30.020282745361328,25.0,-100.97836303710938,-0.0,228.2050170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7838500142097473,0.1243375912308693,0.1125387027859687,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.61151123046875,0.831049382686615,0.1488346606492996,0.1415186077356338,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7871986031532288,0.1259692907333374,0.0886267572641372,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8166561722755432,0.1406524032354354,0.1338158696889877,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8383851051330566,0.1528202444314956,0.6904638409614563,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663818359375,287.60400390625,1.0,0.2619858384132385,1.0,1.0,0.0,1.0,-1.4005504846572876,1.400548815727234,1.633095962461084e-06,1.0708675384521484,0.0,0.0,0.0,30.020282745361328,25.0,-100.97836303710938,-0.0,228.2050170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.576416015625,0.7871331572532654,0.1241189166903495,0.1123185828328132,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5756225585937,0.8348280787467957,0.1489157378673553,0.141574740409851,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.57635498046875,0.7907556891441345,0.1258613914251327,0.0885364040732383,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57586669921875,0.8202983736991882,0.1406687945127487,0.1338105946779251,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8412774801254272,0.1523511260747909,0.6882370710372925,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.16510009765625,287.56817626953125,1.0,0.2609497606754303,1.0,1.0,0.0,1.0,-1.397565484046936,1.3975638151168823,1.6267243836409762e-06,1.0684125423431396,0.0,0.0,0.0,29.514822006225582,25.0,-100.36991119384766,-0.0,225.8505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.54083251953125,0.7900363802909851,0.1239126026630401,0.1121129766106605,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5400390625,0.8382366895675659,0.1490013301372528,0.1416380852460861,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.7939120531082153,0.1257581263780594,0.0884512290358543,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.8235285878181458,0.1406902074813842,0.1338130086660385,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.8437982797622681,0.1518965065479278,0.6860924363136292,287.5389099121094,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1639709472656,287.5326538085937,1.0,0.2600111663341522,1.0,1.0,0.0138649968430399,1.0,-1.3947206735610962,1.3947128057479858,7.800711500749458e-06,1.0660630464553833,0.0,0.0,0.0,29.07354164123535,25.0,-99.61589050292967,-0.0,223.7114715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7947730422019958,0.1235317215323448,0.1117381453514099,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4702453613281,0.8440220952033997,0.1491833925247192,0.1417822241783142,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.7991053462028503,0.1255652606487274,0.0882951244711875,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704895019531,0.8289061784744263,0.1407455503940582,0.1338368505239486,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.8477910161018372,0.1510244011878967,0.6820111274719238,287.4692077636719,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.1619873046875,287.463134765625,1.0,0.2583837807178497,1.0,1.0,0.0415949895977973,1.0,-1.3893853425979614,1.3892351388931274,0.0001502063241787,1.0615170001983645,0.0,0.0,0.0,28.35452079772949,25.0,-97.18296813964844,-0.0,219.9781188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7947730422019958,0.1235317215323448,0.1117381453514099,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4702453613281,0.8440220952033997,0.1491833925247192,0.1417822241783142,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.7991053462028503,0.1255652606487274,0.0882951244711875,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704895019531,0.8289061784744263,0.1407455503940582,0.1338368505239486,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.8477910161018372,0.1510244011878967,0.6820111274719238,287.4692077636719,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.1619873046875,287.463134765625,1.0,0.2583837807178497,1.0,1.0,0.0415949895977973,1.0,-1.3893853425979614,1.3892351388931274,0.0001502063241787,1.0615170001983645,0.0,0.0,0.0,28.35452079772949,25.0,-97.18296813964844,-0.0,219.9781188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.798298180103302,0.1231907755136489,0.1114052683115005,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049072265625,0.848625898361206,0.1493797302246093,0.1419458985328674,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8030359745025635,0.1253932565450668,0.0881574526429176,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8330972790718079,0.1408172845840454,0.1338822543621063,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.850580096244812,0.1501956135034561,0.6781600713729858,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1603698730469,287.39862060546875,1.0,0.2570220828056335,1.0,1.0,0.0693249851465225,1.0,-1.3844482898712158,1.3827590942382812,0.0016890944680199,1.055899143218994,0.0,0.0,0.0,27.80649757385254,25.0,-89.95679473876953,-0.0,216.8216247558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.798298180103302,0.1231907755136489,0.1114052683115005,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049072265625,0.848625898361206,0.1493797302246093,0.1419458985328674,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8030359745025635,0.1253932565450668,0.0881574526429176,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8330972790718079,0.1408172845840454,0.1338822543621063,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.850580096244812,0.1501956135034561,0.6781600713729858,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1603698730469,287.39862060546875,1.0,0.2570220828056335,1.0,1.0,0.0693249851465225,1.0,-1.3844482898712158,1.3827590942382812,0.0016890944680199,1.055899143218994,0.0,0.0,0.0,27.80649757385254,25.0,-89.95679473876953,-0.0,216.8216247558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8009060025215149,0.12293191999197,0.1111307889223098,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3806457519531,0.8522934913635254,0.1496261805295944,0.1421442329883575,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.8059987425804138,0.1252797842025756,0.0880511552095413,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.8363770842552185,0.1409395635128021,0.1339635998010635,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8524230122566223,0.1494416743516922,0.6745873689651489,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4422607421875,297.15936279296875,287.3868408203125,1.0,0.2558641135692596,1.0,1.0,0.1183298602700233,1.0,-1.3800376653671265,1.3494359254837036,0.0306018237024545,1.023444652557373,0.0,0.0,0.0,27.381277084350582,25.0,-5.848301410675049,-0.0,214.13267517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8009060025215149,0.12293191999197,0.1111307889223098,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3806457519531,0.8522934913635254,0.1496261805295944,0.1421442329883575,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.8059987425804138,0.1252797842025756,0.0880511552095413,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.8363770842552185,0.1409395635128021,0.1339635998010635,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8524230122566223,0.1494416743516922,0.6745873689651489,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4422607421875,297.15936279296875,287.3868408203125,1.0,0.2558641135692596,1.0,1.0,0.1183298602700233,1.0,-1.3800376653671265,1.3494359254837036,0.0306018237024545,1.023444652557373,0.0,0.0,0.0,27.381277084350582,25.0,-5.848301410675049,-0.0,214.13267517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56817626953125,0.8054035902023315,0.1231411173939704,0.111148253083229,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57159423828125,0.8576685190200806,0.150253027677536,0.1425844430923462,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56854248046875,0.8105984330177307,0.125546857714653,0.0881262123584747,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.57061767578125,0.8412653803825378,0.1414256542921066,0.1342770159244537,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715026855469,0.8559751510620117,0.1490986049175262,0.6722860336303711,287.5757751464844,289.1499938964844,287.1824951171875,285.9324645996094,287.90692138671875,297.1618347167969,287.60125732421875,1.0,0.2549344599246979,1.0,1.0,0.1673347353935241,1.0,-1.378287672996521,1.2767817974090576,0.1015058383345604,0.9512541890144348,0.0,0.0,0.0,26.88103675842285,25.0,246.9820098876953,-0.0,212.21578979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
