time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56817626953125,0.8054035902023315,0.1231411173939704,0.111148253083229,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57159423828125,0.8576685190200806,0.150253027677536,0.1425844430923462,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56854248046875,0.8105984330177307,0.125546857714653,0.0881262123584747,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.57061767578125,0.8412653803825378,0.1414256542921066,0.1342770159244537,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715026855469,0.8559751510620117,0.1490986049175262,0.6722860336303711,287.5757751464844,289.1499938964844,287.1824951171875,285.9324645996094,287.90692138671875,297.1618347167969,287.60125732421875,1.0,0.2549344599246979,1.0,1.0,0.1673347353935241,1.0,-1.378287672996521,1.2767817974090576,0.1015058383345604,0.9512541890144348,0.0,0.0,0.0,26.88103675842285,25.0,246.9820098876953,-0.0,212.21578979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69891357421875,0.8102471828460693,0.1235560402274131,0.1114136576652526,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7018127441406,0.8629610538482666,0.1508379131555557,0.1430340707302093,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.69921875,0.8152795433998108,0.1259454190731048,0.0883302167057991,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.70098876953125,0.8461689352989197,0.1419276297092437,0.1346522867679596,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7016906738281,0.860347330570221,0.1492165178060531,0.672294557094574,287.70526123046875,289.1499938964844,287.157470703125,285.90887451171875,288.03924560546875,297.1654663085937,287.7260131835937,1.0,0.2546183466911316,1.0,1.0,0.1918371766805648,1.0,-1.3798500299453735,1.2568564414978027,0.1229936182498931,0.9310158491134644,0.0,0.0,0.0,26.486766815185547,25.0,288.70068359375,-0.0,211.8426818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.81866455078125,0.8163754343986511,0.1241122409701347,0.1118303686380386,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8216857910156,0.8698412179946899,0.1515616327524185,0.1436316519975662,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8189697265625,0.8212484121322632,0.1264764219522476,0.0886395499110221,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.8525789976119995,0.1425622254610061,0.1351687312126159,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8215026855469,0.866298258304596,0.1494874358177185,0.6730665564537048,287.8253173828125,289.25,287.13409423828125,285.8868408203125,288.2010803222656,297.1701354980469,287.8482360839844,1.0,0.2544233500957489,1.0,1.0,0.2170679122209549,1.0,-1.382984280586243,1.2342005968093872,0.1487836092710495,0.9077538251876832,0.0,0.0,0.0,26.02652931213379,25.0,321.0336303710937,-0.0,211.89161682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156005859375,0.8319082856178284,0.1256318390369415,0.1130213215947151,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11962890625,0.8879538774490356,0.1534259021282196,0.1452078372240066,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1159973144531,0.8366592526435852,0.127931609749794,0.0895244628190994,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11846923828125,0.8696437478065491,0.1442283242940902,0.1365645676851272,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.11932373046875,0.882547914981842,0.150488868355751,0.6766090989112854,288.1244812011719,289.3500061035156,287.0928955078125,285.8477783203125,288.6135559082031,297.1821594238281,288.1551208496094,1.0,0.2544236481189728,1.0,1.0,0.2675293684005737,1.0,-1.3932936191558838,1.1810039281845093,0.2122896015644073,0.8525761365890503,0.0,0.0,0.0,24.988082885742188,25.0,417.0110778808594,-0.0,213.20559692382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156005859375,0.8319082856178284,0.1256318390369415,0.1130213215947151,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11962890625,0.8879538774490356,0.1534259021282196,0.1452078372240066,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1159973144531,0.8366592526435852,0.127931609749794,0.0895244628190994,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11846923828125,0.8696437478065491,0.1442283242940902,0.1365645676851272,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.11932373046875,0.882547914981842,0.150488868355751,0.6766090989112854,288.1244812011719,289.3500061035156,287.0928955078125,285.8477783203125,288.6135559082031,297.1821594238281,288.1551208496094,1.0,0.2544236481189728,1.0,1.0,0.2675293684005737,1.0,-1.3932936191558838,1.1810039281845093,0.2122896015644073,0.8525761365890503,0.0,0.0,0.0,24.988082885742188,25.0,417.0110778808594,-0.0,213.20559692382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5055236816406,0.8546479344367981,0.1277952492237091,0.1147499158978462,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5106201171875,0.9147846698760986,0.1559427976608276,0.1473595947027206,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5060119628906,0.8595075011253357,0.1300005912780761,0.0908092260360717,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5091247558594,0.8948410153388977,0.1465144455432891,0.1385070532560348,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.51007080078125,0.9070232510566713,0.1522056758403778,0.6831527352333069,288.51666259765625,289.45001220703125,287.0598449707031,285.81610107421875,289.1327514648437,297.1983337402344,288.5552673339844,1.0,0.2550194263458252,1.0,1.0,0.3179908096790313,1.0,-1.4096773862838743,1.11875581741333,0.2909215986728668,0.787165105342865,0.0,0.0,0.0,23.76152229309082,25.0,537.0305786132812,-0.0,216.368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5055236816406,0.8546479344367981,0.1277952492237091,0.1147499158978462,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5106201171875,0.9147846698760986,0.1559427976608276,0.1473595947027206,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5060119628906,0.8595075011253357,0.1300005912780761,0.0908092260360717,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5091247558594,0.8948410153388977,0.1465144455432891,0.1385070532560348,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.51007080078125,0.9070232510566713,0.1522056758403778,0.6831527352333069,288.51666259765625,289.45001220703125,287.0598449707031,285.81610107421875,289.1327514648437,297.1983337402344,288.5552673339844,1.0,0.2550194263458252,1.0,1.0,0.3179908096790313,1.0,-1.4096773862838743,1.11875581741333,0.2909215986728668,0.787165105342865,0.0,0.0,0.0,23.76152229309082,25.0,537.0305786132812,-0.0,216.368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9283447265625,0.8910412192344666,0.1306621432304382,0.1171023547649383,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9329528808594,0.9583715796470642,0.1591783016920089,0.1501767784357071,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.92877197265625,0.8959689736366272,0.1327414959669113,0.092554286122322,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9315795898437,0.9363849759101868,0.1494831293821334,0.1410809010267257,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.932373046875,0.9489591121673584,0.1547270268201828,0.6932023167610168,288.9383850097656,289.54998779296875,287.0359191894531,285.79266357421875,289.5263061523437,297.2187805175781,288.9727783203125,1.0,0.2563311755657196,1.0,1.0,0.3505566418170929,1.0,-1.4331281185150146,1.0809463262557983,0.3521819114685058,0.7447060346603394,0.0,0.0,0.0,22.294023513793945,25.0,560.192138671875,-0.0,221.76248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9283447265625,0.8910412192344666,0.1306621432304382,0.1171023547649383,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9329528808594,0.9583715796470642,0.1591783016920089,0.1501767784357071,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.92877197265625,0.8959689736366272,0.1327414959669113,0.092554286122322,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9315795898437,0.9363849759101868,0.1494831293821334,0.1410809010267257,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.932373046875,0.9489591121673584,0.1547270268201828,0.6932023167610168,288.9383850097656,289.54998779296875,287.0359191894531,285.79266357421875,289.5263061523437,297.2187805175781,288.9727783203125,1.0,0.2563311755657196,1.0,1.0,0.3505566418170929,1.0,-1.4331281185150146,1.0809463262557983,0.3521819114685058,0.7447060346603394,0.0,0.0,0.0,22.294023513793945,25.0,560.192138671875,-0.0,221.76248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3331604003906,0.9255157709121704,0.1340235024690628,0.119971826672554,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368225097656,0.9762115478515624,0.1631952971220016,0.1465202718973159,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33355712890625,0.9308680295944214,0.1359870433807373,0.094702735543251,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363342285156,0.9713510274887084,0.1529759466648101,0.1442174613475799,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370361328125,0.9810590744018556,0.1579113751649856,0.7065443992614746,289.3429870605469,289.6499938964844,287.0220031738281,285.7783508300781,289.9261779785156,297.2422790527344,289.3773803710937,1.0,0.2581608295440674,1.0,1.0,0.383122444152832,1.0,-1.4543392658233645,1.0394420623779297,0.4148971140384674,0.6991468667984009,0.0,0.0,0.0,21.45978546142578,43.0,563.7045288085938,-0.0,228.0159606933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3331604003906,0.9255157709121704,0.1340235024690628,0.119971826672554,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368225097656,0.9762115478515624,0.1631952971220016,0.1465202718973159,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33355712890625,0.9308680295944214,0.1359870433807373,0.094702735543251,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363342285156,0.9713510274887084,0.1529759466648101,0.1442174613475799,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370361328125,0.9810590744018556,0.1579113751649856,0.7065443992614746,289.3429870605469,289.6499938964844,287.0220031738281,285.7783508300781,289.9261779785156,297.2422790527344,289.3773803710937,1.0,0.2581608295440674,1.0,1.0,0.383122444152832,1.0,-1.4543392658233645,1.0394420623779297,0.4148971140384674,0.6991468667984009,0.0,0.0,0.0,21.45978546142578,43.0,563.7045288085938,-0.0,228.0159606933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5371398925781,0.9255330562591552,0.1358848363161087,0.121588759124279,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5408630371094,0.9805338382720948,0.1657811254262924,0.1506744474172592,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5374755859375,0.9306676387786864,0.1377932429313659,0.0959214270114898,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5402526855469,0.9709967374801636,0.154913917183876,0.145988717675209,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409545898437,0.9803906679153442,0.1597378849983215,0.7143824696540833,289.54693603515625,289.6499938964844,287.01910400390625,285.77490234375,290.1330261230469,297.25701904296875,289.58184814453125,1.0,0.2621329426765442,1.0,1.0,0.3994053304195404,1.0,-1.4744579792022705,1.0242786407470703,0.4501793682575226,0.6797128915786743,0.0,0.0,0.0,21.99099922180176,43.0,568.1173706054688,-0.0,237.38124084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7318115234375,0.8990771174430847,0.1378552019596099,0.1233680620789527,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.967143714427948,0.1679602563381195,0.1582830399274826,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7320861816406,0.9032890200614928,0.1397081166505813,0.0972664058208465,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7343139648437,0.9440958499908448,0.1569665074348449,0.1479362249374389,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348327636719,0.9546436667442322,0.1617044359445572,0.7231768369674683,289.7396240234375,289.75,287.0190734863281,285.7740173339844,290.1993408203125,297.26959228515625,289.7646484375,1.0,0.2677661478519439,1.0,1.0,0.4017692506313324,1.0,-1.4970741271972656,1.0328351259231567,0.4642390310764313,0.6842056512832642,0.0,0.0,0.0,23.8498477935791,61.0,516.552490234375,-0.0,252.0025177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.969970703125,0.8294113874435425,0.1417629867792129,0.1271310299634933,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720764160156,0.8835744261741638,0.1722218245267868,0.1625557094812393,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701232910156,0.8326810598373413,0.1435581445693969,0.1001386642456054,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9714050292969,0.8639822602272034,0.1611196994781494,0.1521009504795074,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716796875,0.8722419142723083,0.1657348722219467,0.7423133850097656,289.9745178222656,289.8500061035156,287.0281066894531,285.7804870605469,290.2850341796875,297.2917785644531,289.99029541015625,1.0,0.2826913297176361,1.0,1.0,0.406497061252594,1.0,-1.541311264038086,1.0523347854614258,0.4889764785766601,0.6942931413650513,0.0,0.0,0.0,30.872943878173828,79.0,357.5150451660156,-0.0,289.0915222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.969970703125,0.8294113874435425,0.1417629867792129,0.1271310299634933,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720764160156,0.8835744261741638,0.1722218245267868,0.1625557094812393,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701232910156,0.8326810598373413,0.1435581445693969,0.1001386642456054,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9714050292969,0.8639822602272034,0.1611196994781494,0.1521009504795074,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716796875,0.8722419142723083,0.1657348722219467,0.7423133850097656,289.9745178222656,289.8500061035156,287.0281066894531,285.7804870605469,290.2850341796875,297.2917785644531,289.99029541015625,1.0,0.2826913297176361,1.0,1.0,0.406497061252594,1.0,-1.541311264038086,1.0523347854614258,0.4889764785766601,0.6942931413650513,0.0,0.0,0.0,30.872943878173828,79.0,357.5150451660156,-0.0,289.0915222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451416015625,0.7681406140327454,0.1454340517520904,0.1308576911687851,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.146728515625,0.819433867931366,0.1764547526836395,0.1669632643461227,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.145263671875,0.7713272571563721,0.1472549885511398,0.1030404493212699,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.146240234375,0.8019317984580994,0.1651545315980911,0.1563399881124496,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464538574219,0.8093295097351074,0.1696732342243194,0.761971116065979,290.14862060546875,289.95001220703125,287.04998779296875,285.79864501953125,290.3773193359375,297.31109619140625,290.1607971191406,1.0,0.3010206520557403,1.0,1.0,0.4112248718738556,1.0,-1.58324933052063,1.0699567794799805,0.5132925510406494,0.7033673524856567,0.0,0.0,0.0,41.682010650634766,67.0,262.6612548828125,-0.0,337.8705444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451416015625,0.7681406140327454,0.1454340517520904,0.1308576911687851,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.146728515625,0.819433867931366,0.1764547526836395,0.1669632643461227,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.145263671875,0.7713272571563721,0.1472549885511398,0.1030404493212699,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.146240234375,0.8019317984580994,0.1651545315980911,0.1563399881124496,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464538574219,0.8093295097351074,0.1696732342243194,0.761971116065979,290.14862060546875,289.95001220703125,287.04998779296875,285.79864501953125,290.3773193359375,297.31109619140625,290.1607971191406,1.0,0.3010206520557403,1.0,1.0,0.4112248718738556,1.0,-1.58324933052063,1.0699567794799805,0.5132925510406494,0.7033673524856567,0.0,0.0,0.0,41.682010650634766,67.0,262.6612548828125,-0.0,337.8705444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.7545857429504395,0.1488256752490997,0.134132370352745,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2443542480469,0.8050143122673035,0.1805549263954162,0.1710463166236877,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.243896484375,0.7576805949211121,0.1507483422756195,0.1056444495916366,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24420166015625,0.7871336936950684,0.1690102070569992,0.1602014452219009,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442626953125,0.7941468954086304,0.1734211146831512,0.7798305153846741,290.2449035644531,290.04998779296875,287.08160400390625,285.825439453125,290.3422241210937,297.3269958496094,290.24835205078125,1.0,0.3106650114059448,1.0,1.0,0.4039068222045898,1.0,-1.6212897300720217,1.1061674356460571,0.5151223540306091,0.7317850589752197,0.0,0.0,0.0,46.64804458618164,55.0,140.75816345214844,-0.0,370.94573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.7545857429504395,0.1488256752490997,0.134132370352745,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2443542480469,0.8050143122673035,0.1805549263954162,0.1710463166236877,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.243896484375,0.7576805949211121,0.1507483422756195,0.1056444495916366,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24420166015625,0.7871336936950684,0.1690102070569992,0.1602014452219009,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442626953125,0.7941468954086304,0.1734211146831512,0.7798305153846741,290.2449035644531,290.04998779296875,287.08160400390625,285.825439453125,290.3422241210937,297.3269958496094,290.24835205078125,1.0,0.3106650114059448,1.0,1.0,0.4039068222045898,1.0,-1.6212897300720217,1.1061674356460571,0.5151223540306091,0.7317850589752197,0.0,0.0,0.0,46.64804458618164,55.0,140.75816345214844,-0.0,370.94573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.762597918510437,0.1518208533525467,0.1368858069181442,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2686462402344,0.8138518333435059,0.1843619793653488,0.1746897250413894,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.7659862637519836,0.1539194583892822,0.107896938920021,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.7960748076438904,0.1725580394268036,0.1636031568050384,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.8027908205986023,0.1768050789833068,0.7953113913536072,290.26873779296875,290.1499938964844,287.1187744140625,285.85699462890625,290.2985534667969,297.3380432128906,290.269287109375,1.0,0.3145858943462372,1.0,1.0,0.3965888023376465,1.0,-1.6543474197387695,1.140432357788086,0.5139150023460388,0.7592508792877197,0.0,0.0,0.0,46.64344787597656,43.0,53.20066833496094,-0.0,388.7010192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.762597918510437,0.1518208533525467,0.1368858069181442,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2686462402344,0.8138518333435059,0.1843619793653488,0.1746897250413894,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.7659862637519836,0.1539194583892822,0.107896938920021,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.7960748076438904,0.1725580394268036,0.1636031568050384,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.8027908205986023,0.1768050789833068,0.7953113913536072,290.26873779296875,290.1499938964844,287.1187744140625,285.85699462890625,290.2985534667969,297.3380432128906,290.269287109375,1.0,0.3145858943462372,1.0,1.0,0.3965888023376465,1.0,-1.6543474197387695,1.140432357788086,0.5139150023460388,0.7592508792877197,0.0,0.0,0.0,46.64344787597656,43.0,53.20066833496094,-0.0,388.7010192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.772576093673706,0.153182104229927,0.1380850225687027,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2686462402344,0.824069619178772,0.1861504912376403,0.1763495653867721,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.7762128710746765,0.1553872972726822,0.108900137245655,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.8069103360176086,0.17421555519104,0.1651399433612823,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.8132305145263672,0.1783460676670074,0.8021364808082581,290.2685852050781,290.1499938964844,287.13934326171875,285.8744201660156,290.2770690917969,297.3418884277344,290.2681884765625,1.0,0.3149016797542572,1.0,1.0,0.3929297924041748,1.0,-1.669025182723999,1.156561017036438,0.5124642252922058,0.772354781627655,0.0,0.0,0.0,45.29724884033203,43.0,24.60147857666016,-0.0,392.9644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655334472656,0.7868946194648743,0.15446737408638,0.1391848176717758,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2655029296875,0.8382646441459656,0.187869444489479,0.1779135465621948,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655334472656,0.7908092141151428,0.1567871421575546,0.1098327562212944,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.8212505578994751,0.175803855061531,0.166580781340599,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.8270926475524902,0.1797889620065689,0.8083868622779846,290.2654724121094,290.25,287.1611328125,285.8929138183594,290.2708435058594,297.3447265625,290.2655029296875,1.0,0.3143470585346222,1.0,1.0,0.3907579183578491,1.0,-1.6825788021087646,1.1694154739379885,0.5131632685661316,0.7824202179908752,0.0,0.0,0.0,43.24602508544922,31.0,10.093401908874512,-0.0,394.6333618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8308769464492798,0.1568887531757354,0.1411617398262024,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2647705078125,0.8858194351196289,0.1911544054746627,0.1808111667633056,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8349614143371582,0.1594460159540176,0.1115344613790512,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8662075996398926,0.1788295954465866,0.1692337095737457,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8721733093261719,0.1824252605438232,0.8193777203559875,290.2647399902344,290.3500061035156,287.2082214355469,285.9328308105469,290.2639465332031,297.3481750488281,290.2646789550781,1.0,0.3111259043216705,1.0,1.0,0.3864142000675201,1.0,-1.7068578004837036,1.1931109428405762,0.5137467980384827,0.8011108636856079,0.0,0.0,0.0,37.43185424804688,25.0,0.358555793762207,-0.0,391.4348449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8308769464492798,0.1568887531757354,0.1411617398262024,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2647705078125,0.8858194351196289,0.1911544054746627,0.1808111667633056,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8349614143371582,0.1594460159540176,0.1115344613790512,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8662075996398926,0.1788295954465866,0.1692337095737457,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8721733093261719,0.1824252605438232,0.8193777203559875,290.2647399902344,290.3500061035156,287.2082214355469,285.9328308105469,290.2639465332031,297.3481750488281,290.2646789550781,1.0,0.3111259043216705,1.0,1.0,0.3864142000675201,1.0,-1.7068578004837036,1.1931109428405762,0.5137467980384827,0.8011108636856079,0.0,0.0,0.0,37.43185424804688,25.0,0.358555793762207,-0.0,391.4348449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.8961275815963745,0.1591768413782119,0.1430059373378753,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2619934082031,0.9641784429550172,0.194291666150093,0.1835566163063049,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9013869762420654,0.1619767546653747,0.1131370887160301,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9411999583244324,0.1817090064287185,0.1717364490032196,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9474437236785888,0.1847789883613586,0.8290509581565857,290.261962890625,290.45001220703125,287.2596740722656,285.9763488769531,290.259033203125,297.349365234375,290.2618103027344,1.0,0.3079144358634949,1.0,1.0,0.3820704519748688,1.0,-1.7289128303527832,1.2155638933181765,0.5133488774299622,0.8189998269081116,0.0,0.0,0.0,31.612537384033203,25.0,-3.4665958881378174,-0.0,386.8294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.8961275815963745,0.1591768413782119,0.1430059373378753,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2619934082031,0.9641784429550172,0.194291666150093,0.1835566163063049,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9013869762420654,0.1619767546653747,0.1131370887160301,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9411999583244324,0.1817090064287185,0.1717364490032196,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9474437236785888,0.1847789883613586,0.8290509581565857,290.261962890625,290.45001220703125,287.2596740722656,285.9763488769531,290.259033203125,297.349365234375,290.2618103027344,1.0,0.3079144358634949,1.0,1.0,0.3820704519748688,1.0,-1.7289128303527832,1.2155638933181765,0.5133488774299622,0.8189998269081116,0.0,0.0,0.0,31.612537384033203,25.0,-3.4665958881378174,-0.0,386.8294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978210449219,0.9344462752342224,0.1613853275775909,0.1449150443077087,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.29815673828125,0.969476878643036,0.1980883479118347,0.1689452975988388,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978820800781,0.9410426020622252,0.164426103234291,0.1147918775677681,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982177734375,0.9789949059486388,0.184486523270607,0.174291044473648,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982482910156,0.983024835586548,0.1869012862443924,0.8383746147155762,290.2989807128906,290.54998779296875,287.3150634765625,286.0231018066406,290.3576354980469,297.35113525390625,290.3033447265625,1.0,0.3059167861938476,1.0,1.0,0.3878687918186188,1.0,-1.7299294471740725,1.2054555416107178,0.5244739055633545,0.8090014457702637,0.0,0.0,0.0,29.546266555786133,45.0,50.02748489379883,-0.0,381.2975158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978210449219,0.9344462752342224,0.1613853275775909,0.1449150443077087,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.29815673828125,0.969476878643036,0.1980883479118347,0.1689452975988388,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978820800781,0.9410426020622252,0.164426103234291,0.1147918775677681,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982177734375,0.9789949059486388,0.184486523270607,0.174291044473648,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982482910156,0.983024835586548,0.1869012862443924,0.8383746147155762,290.2989807128906,290.54998779296875,287.3150634765625,286.0231018066406,290.3576354980469,297.35113525390625,290.3033447265625,1.0,0.3059167861938476,1.0,1.0,0.3878687918186188,1.0,-1.7299294471740725,1.2054555416107178,0.5244739055633545,0.8090014457702637,0.0,0.0,0.0,29.546266555786133,45.0,50.02748489379883,-0.0,381.2975158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760986328125,0.9300548434257508,0.1637907028198242,0.1470313668251037,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.37677001953125,0.98297381401062,0.2030930370092392,0.1814749240875244,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761901855469,0.93705952167511,0.1670446842908859,0.1165921986103057,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766784667969,0.975692868232727,0.1874132454395294,0.1770227551460266,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3767395019531,0.9786537289619446,0.1890849620103836,0.8480847477912903,290.3778991699219,290.6499938964844,287.3739624023437,286.0726928710937,290.4781494140625,297.3601989746094,290.3847961425781,1.0,0.3129117786884308,1.0,1.0,0.3936671614646911,1.0,-1.7645671367645264,1.215938687324524,0.5486285090446472,0.8117735385894775,0.0,0.0,0.0,30.8084659576416,63.0,100.8871078491211,-0.0,404.8653869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760986328125,0.9300548434257508,0.1637907028198242,0.1470313668251037,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.37677001953125,0.98297381401062,0.2030930370092392,0.1814749240875244,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761901855469,0.93705952167511,0.1670446842908859,0.1165921986103057,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766784667969,0.975692868232727,0.1874132454395294,0.1770227551460266,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3767395019531,0.9786537289619446,0.1890849620103836,0.8480847477912903,290.3778991699219,290.6499938964844,287.3739624023437,286.0726928710937,290.4781494140625,297.3601989746094,290.3847961425781,1.0,0.3129117786884308,1.0,1.0,0.3936671614646911,1.0,-1.7645671367645264,1.215938687324524,0.5486285090446472,0.8117735385894775,0.0,0.0,0.0,30.8084659576416,63.0,100.8871078491211,-0.0,404.8653869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271545410156,0.9052783846855164,0.1650804877281189,0.1482327133417129,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4281921386719,0.9782923460006714,0.2044831812381744,0.1932918131351471,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.42724609375,0.9118366241455078,0.1684274673461914,0.1175946965813636,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278259277344,0.9526104927062988,0.1889450252056121,0.1785214841365814,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278564453125,0.9553020000457764,0.1902234852313995,0.8534650206565857,290.4292297363281,290.6499938964844,287.40460205078125,286.0984191894531,290.54083251953125,297.3602600097656,290.436767578125,1.0,0.3189172148704529,1.0,1.0,0.3965663313865661,1.0,-1.7896867990493774,1.225853681564331,0.5638331174850464,0.8166759610176086,0.0,0.0,0.0,33.098854064941406,63.0,121.66596221923828,-0.0,426.6814575195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48211669921875,0.861470639705658,0.1663962751626968,0.1495572924613952,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4832458496094,0.9282674193382264,0.2057797759771347,0.1946859508752823,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.48223876953125,0.8672520518302917,0.1698290556669235,0.1186872422695159,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828491210937,0.9016708731651306,0.1904941350221634,0.1801400184631347,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828796386719,0.9034256935119628,0.1913647204637527,0.859348475933075,290.4843444824219,290.75,287.4359741210937,286.1247253417969,290.6114196777344,297.35919189453125,290.4925537109375,1.0,0.3256527781486511,1.0,1.0,0.4008257091045379,1.0,-1.8032704591751096,1.226008653640747,0.5772618651390076,0.8140040040016174,0.0,0.0,0.0,37.67171478271485,81.0,139.30081176757812,-0.0,448.9522399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090087890625,0.7979661226272583,0.1691839098930359,0.1524123102426529,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6102294921875,0.853380560874939,0.2087899595499038,0.1978241503238678,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.609130859375,0.803636372089386,0.1727666109800338,0.121017538011074,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098022460937,0.8333601355552673,0.1937244683504104,0.1835708171129226,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8336859941482544,0.1937485933303833,0.8718737363815308,290.6114807128906,290.8500061035156,287.50067138671875,286.1788635253906,290.7567749023437,297.3599853515625,290.6205139160156,1.0,0.3413214087486267,1.0,1.0,0.4093445241451263,1.0,-1.832422018051148,1.2270498275756836,0.6053721904754639,0.8089259266853333,0.0,0.0,0.0,49.098121643066406,69.0,168.97854614257812,-0.0,502.8794555664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090087890625,0.7979661226272583,0.1691839098930359,0.1524123102426529,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6102294921875,0.853380560874939,0.2087899595499038,0.1978241503238678,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.609130859375,0.803636372089386,0.1727666109800338,0.121017538011074,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098022460937,0.8333601355552673,0.1937244683504104,0.1835708171129226,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8336859941482544,0.1937485933303833,0.8718737363815308,290.6114807128906,290.8500061035156,287.50067138671875,286.1788635253906,290.7567749023437,297.3599853515625,290.6205139160156,1.0,0.3413214087486267,1.0,1.0,0.4093445241451263,1.0,-1.832422018051148,1.2270498275756836,0.6053721904754639,0.8089259266853333,0.0,0.0,0.0,49.098121643066406,69.0,168.97854614257812,-0.0,502.8794555664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7453308105469,0.7852780818939209,0.1722051948308944,0.1552035957574844,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.74658203125,0.8402986526489258,0.2122424691915512,0.2011278718709945,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7454833984375,0.7909497618675232,0.1759016364812851,0.1232748031616211,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.8212910890579224,0.1971506029367447,0.1869006901979446,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.74615478515625,0.8204845190048218,0.1963053494691848,0.8837964534759521,290.74786376953125,290.95001220703125,287.5676574707031,286.23468017578125,290.9009094238281,297.3635559082031,290.75714111328125,1.0,0.3485764563083648,1.0,1.0,0.4178633093833923,1.0,-1.860767483711243,1.2274237871170044,0.6333436965942383,0.8033590912818909,0.0,0.0,0.0,53.468528747558594,57.0,184.9431610107422,-0.0,535.558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
