time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7453308105469,0.7852780818939209,0.1722051948308944,0.1552035957574844,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.74658203125,0.8402986526489258,0.2122424691915512,0.2011278718709945,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7454833984375,0.7909497618675232,0.1759016364812851,0.1232748031616211,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.8212910890579224,0.1971506029367447,0.1869006901979446,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.74615478515625,0.8204845190048218,0.1963053494691848,0.8837964534759521,290.74786376953125,290.95001220703125,287.5676574707031,286.23468017578125,290.9009094238281,297.3635559082031,290.75714111328125,1.0,0.3485764563083648,1.0,1.0,0.4178633093833923,1.0,-1.860767483711243,1.2274237871170044,0.6333436965942383,0.8033590912818909,0.0,0.0,0.0,53.468528747558594,57.0,184.9431610107422,-0.0,535.558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7992544770240784,0.1754841953516006,0.158012717962265,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.88189697265625,0.8539745807647705,0.2160587310791015,0.2045686393976211,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.880859375,0.8050513863563538,0.1792587488889694,0.1255196034908294,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815002441406,0.8344430923461914,0.2008001059293747,0.1902137100696563,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814697265625,0.8325037956237793,0.1990754306316375,0.8955814838409424,290.8830871582031,291.04998779296875,287.636474609375,286.2917785644531,291.03125,297.3695678710937,290.891845703125,1.0,0.3507550656795501,1.0,1.0,0.4251066744327545,1.0,-1.889097094535828,1.230117678642273,0.6589793562889099,0.8000518679618835,0.0,0.0,0.0,52.161582946777344,45.0,185.78985595703125,-0.0,550.9024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7992544770240784,0.1754841953516006,0.158012717962265,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.88189697265625,0.8539745807647705,0.2160587310791015,0.2045686393976211,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.880859375,0.8050513863563538,0.1792587488889694,0.1255196034908294,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815002441406,0.8344430923461914,0.2008001059293747,0.1902137100696563,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814697265625,0.8325037956237793,0.1990754306316375,0.8955814838409424,290.8830871582031,291.04998779296875,287.636474609375,286.2917785644531,291.03125,297.3695678710937,290.891845703125,1.0,0.3507550656795501,1.0,1.0,0.4251066744327545,1.0,-1.889097094535828,1.230117678642273,0.6589793562889099,0.8000518679618835,0.0,0.0,0.0,52.161582946777344,45.0,185.78985595703125,-0.0,550.9024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.8334116339683533,0.1789848059415817,0.1608880460262298,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0139465332031,0.8918428421020508,0.2201603055000305,0.2081470787525177,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.838922381401062,0.1828166246414184,0.1277987211942672,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.8700941801071167,0.2046546787023544,0.1935768276453018,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.8667008280754089,0.202048972249031,0.9075899720191956,291.0150756835937,291.1499938964844,287.706787109375,286.3498229980469,291.1593933105469,297.377197265625,291.02362060546875,1.0,0.3495922386646271,1.0,1.0,0.4323500096797943,1.0,-1.9180415868759155,1.2331687211990356,0.6848727464675903,0.7969303131103516,0.0,0.0,0.0,47.14135360717773,33.0,183.8407745361328,-0.0,554.9486694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.8334116339683533,0.1789848059415817,0.1608880460262298,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0139465332031,0.8918428421020508,0.2201603055000305,0.2081470787525177,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.838922381401062,0.1828166246414184,0.1277987211942672,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.8700941801071167,0.2046546787023544,0.1935768276453018,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.8667008280754089,0.202048972249031,0.9075899720191956,291.0150756835937,291.1499938964844,287.706787109375,286.3498229980469,291.1593933105469,297.377197265625,291.02362060546875,1.0,0.3495922386646271,1.0,1.0,0.4323500096797943,1.0,-1.9180415868759155,1.2331687211990356,0.6848727464675903,0.7969303131103516,0.0,0.0,0.0,47.14135360717773,33.0,183.8407745361328,-0.0,554.9486694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782470703125,0.8611589670181274,0.1808114498853683,0.1623574346303939,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793762207031,0.9255369901657104,0.2223037928342819,0.2099868804216385,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783996582031,0.8671907782554626,0.1846675425767898,0.1289592534303665,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790100097656,0.900904417037964,0.2066553384065628,0.1952880769968032,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.8966658711433411,0.203609898686409,0.9137372374534608,291.0805053710937,291.1499938964844,287.7423400878906,286.3790588378906,291.22283935546875,297.3814697265625,291.08892822265625,1.0,0.3481504023075104,1.0,1.0,0.4359717071056366,1.0,-1.9328453540802,1.2348648309707642,0.697980523109436,0.795453667640686,0.0,0.0,0.0,43.62197113037109,33.0,182.7413482666016,-0.0,553.905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.9035783410072328,0.1826828122138977,0.1638501286506652,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1409912109375,0.974137544631958,0.2245009839534759,0.2118600010871887,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.9104160070419312,0.1865621507167816,0.13013656437397,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.9502015113830566,0.2087007164955139,0.1970228999853134,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.9446454048156738,0.2052165418863296,0.9200000762939452,291.1419677734375,291.1499938964844,287.77813720703125,286.40838623046875,291.2689514160156,297.3859558105469,291.1490173339844,1.0,0.3462952971458435,1.0,1.0,0.4376111030578613,1.0,-1.947904586791992,1.240332841873169,0.7075717449188232,0.797675371170044,0.0,0.0,0.0,39.58609771728516,36.0,172.7948760986328,-0.0,551.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.9441483020782472,0.1864339858293533,0.1671208143234253,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2430725097656,0.9810022115707396,0.2297315299510955,0.1970013231039047,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.9514932632446288,0.1903754025697708,0.1327190697193145,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.9863908886909484,0.2128223478794098,0.2008061408996582,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9808579087257384,0.2084618657827377,0.9340233206748962,291.244140625,291.1499938964844,287.85009765625,286.4671325683594,291.3526916503906,297.39697265625,291.25006103515625,1.0,0.3459121286869049,1.0,1.0,0.4408898949623108,1.0,-1.958785891532898,1.2403221130371094,0.718463659286499,0.7954586744308472,0.0,0.0,0.0,37.326358795166016,56.0,147.77418518066406,-0.0,551.4852905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.9441483020782472,0.1864339858293533,0.1671208143234253,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2430725097656,0.9810022115707396,0.2297315299510955,0.1970013231039047,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.9514932632446288,0.1903754025697708,0.1327190697193145,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.9863908886909484,0.2128223478794098,0.2008061408996582,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9808579087257384,0.2084618657827377,0.9340233206748962,291.244140625,291.1499938964844,287.85009765625,286.4671325683594,291.3526916503906,297.39697265625,291.25006103515625,1.0,0.3459121286869049,1.0,1.0,0.4408898949623108,1.0,-1.958785891532898,1.2403221130371094,0.718463659286499,0.7954586744308472,0.0,0.0,0.0,37.326358795166016,56.0,147.77418518066406,-0.0,551.4852905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376159667969,0.9396541714668274,0.1902367323637008,0.170541375875473,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3381652832031,0.9857381582260132,0.2360003292560577,0.2070116847753524,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33770751953125,0.9470999240875244,0.1942724585533142,0.135439246892929,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.9827079176902772,0.2170391529798507,0.2047860324382782,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.9758583307266236,0.2118060290813446,0.9489916563034058,291.3391418457031,291.1499938964844,287.9222717285156,286.525634765625,291.44287109375,297.4129333496094,291.34527587890625,1.0,0.3542669117450714,1.0,1.0,0.4441687166690826,1.0,-2.000605821609497,1.2586137056350708,0.7419919967651367,0.8042811751365662,0.0,0.0,0.0,39.18086242675781,76.0,137.49130249023438,-0.0,588.5072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376159667969,0.9396541714668274,0.1902367323637008,0.170541375875473,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3381652832031,0.9857381582260132,0.2360003292560577,0.2070116847753524,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33770751953125,0.9470999240875244,0.1942724585533142,0.135439246892929,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.9827079176902772,0.2170391529798507,0.2047860324382782,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.9758583307266236,0.2118060290813446,0.9489916563034058,291.3391418457031,291.1499938964844,287.9222717285156,286.525634765625,291.44287109375,297.4129333496094,291.34527587890625,1.0,0.3542669117450714,1.0,1.0,0.4441687166690826,1.0,-2.000605821609497,1.2586137056350708,0.7419919967651367,0.8042811751365662,0.0,0.0,0.0,39.18086242675781,76.0,137.49130249023438,-0.0,588.5072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.8838814496994019,0.1940034031867981,0.1741704046726226,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4052734375,0.955704391002655,0.2400850057601928,0.2269023209810257,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.40496826171875,0.8902698159217834,0.1981730759143829,0.1383460015058517,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051513671875,0.926464855670929,0.2212716788053512,0.2090290933847427,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.9168468117713928,0.2151542156934738,0.9651907682418824,291.40557861328125,291.1499938964844,287.9942626953125,286.58355712890625,291.46343994140625,297.4173889160156,291.4081726074219,1.0,0.3691287040710449,1.0,1.0,0.4396732449531555,1.0,-2.05690336227417,1.3002240657806396,0.7566791772842407,0.8337708711624146,0.0,0.0,0.0,46.50873565673828,96.0,93.25731658935548,-0.0,657.4859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.8838814496994019,0.1940034031867981,0.1741704046726226,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4052734375,0.955704391002655,0.2400850057601928,0.2269023209810257,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.40496826171875,0.8902698159217834,0.1981730759143829,0.1383460015058517,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051513671875,0.926464855670929,0.2212716788053512,0.2090290933847427,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.9168468117713928,0.2151542156934738,0.9651907682418824,291.40557861328125,291.1499938964844,287.9942626953125,286.58355712890625,291.46343994140625,297.4173889160156,291.4081726074219,1.0,0.3691287040710449,1.0,1.0,0.4396732449531555,1.0,-2.05690336227417,1.3002240657806396,0.7566791772842407,0.8337708711624146,0.0,0.0,0.0,46.50873565673828,96.0,93.25731658935548,-0.0,657.4859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.43829345703125,0.8180073499679565,0.1974836438894271,0.1778301745653152,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4385070800781,0.8749222755432129,0.2438575774431228,0.2309202849864959,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.8235374689102173,0.2018556892871856,0.1413211226463318,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384460449219,0.8523074388504028,0.2253025472164154,0.2133799195289611,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384155273437,0.8439912796020508,0.2182473391294479,0.9817063212394714,291.438720703125,291.1499938964844,288.0656433105469,286.6404724121094,291.4745788574219,297.41796875,291.4404296875,1.0,0.3866911828517914,1.0,1.0,0.4351778030395508,1.0,-2.0947582721710205,1.331796407699585,0.7629618048667908,0.8569936156272888,0.0,0.0,0.0,60.27187728881836,99.0,57.04948043823242,-0.0,737.4443969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.43829345703125,0.8180073499679565,0.1974836438894271,0.1778301745653152,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4385070800781,0.8749222755432129,0.2438575774431228,0.2309202849864959,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.8235374689102173,0.2018556892871856,0.1413211226463318,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384460449219,0.8523074388504028,0.2253025472164154,0.2133799195289611,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384155273437,0.8439912796020508,0.2182473391294479,0.9817063212394714,291.438720703125,291.1499938964844,288.0656433105469,286.6404724121094,291.4745788574219,297.41796875,291.4404296875,1.0,0.3866911828517914,1.0,1.0,0.4351778030395508,1.0,-2.0947582721710205,1.331796407699585,0.7629618048667908,0.8569936156272888,0.0,0.0,0.0,60.27187728881836,99.0,57.04948043823242,-0.0,737.4443969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506530761719,0.7995916604995728,0.199128046631813,0.1795312762260437,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8549243211746216,0.2457812577486038,0.2329358607530594,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45068359375,0.8056052923202515,0.2036222666501999,0.1427248120307922,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4507751464844,0.8339540362358093,0.2272475212812423,0.2154465913772583,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45074462890625,0.8255771994590759,0.2196957617998123,0.9893338084220886,291.4510192871094,291.1499938964844,288.1009521484375,286.66845703125,291.4798583984375,297.41802978515625,291.4524230957031,1.0,0.393797755241394,1.0,1.0,0.432930052280426,1.0,-2.1125526428222656,1.3470110893249512,0.7655414938926697,0.8682949542999268,0.0,0.0,0.0,66.07850646972656,99.0,45.57366180419922,-0.0,773.6143188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573669433594,0.7863707542419434,0.2007183730602264,0.1811495423316955,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4573974609375,0.8415773510932922,0.2477088421583175,0.2349289506673813,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573974609375,0.7924090623855591,0.2053443342447281,0.1440717726945877,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573974609375,0.8214996457099915,0.2291493266820907,0.2174381911754608,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573974609375,0.8125792741775513,0.221080020070076,0.9965147376060486,291.4573974609375,291.1499938964844,288.135986328125,286.696044921875,291.4689025878906,297.4178771972656,291.4574584960937,1.0,0.4001868963241577,1.0,1.0,0.428725004196167,1.0,-2.129525184631348,1.3656619787216189,0.7638632655143738,0.8831838965415955,0.0,0.0,0.0,71.0286636352539,87.0,28.1392879486084,-0.0,806.5316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44842529296875,0.7831526398658752,0.2037087827920913,0.183973342180252,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4483337402344,0.8384299874305725,0.2514932453632355,0.2386125326156616,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44842529296875,0.7894287109375,0.2086249887943267,0.1464642584323883,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.8186379075050354,0.2327913343906402,0.2210160344839096,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483947753906,0.8085024952888489,0.223620519042015,1.0086628198623655,291.4482116699219,291.1499938964844,288.20489501953125,286.7498779296875,291.4412841796875,297.4164733886719,291.44744873046875,1.0,0.4061620533466339,1.0,1.0,0.4203149080276489,1.0,-2.159106492996216,1.401332974433899,0.7577736377716064,0.9123010039329528,0.0,0.0,0.0,74.18022155761719,75.0,-3.4791293144226074,-0.0,844.9610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44842529296875,0.7831526398658752,0.2037087827920913,0.183973342180252,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4483337402344,0.8384299874305725,0.2514932453632355,0.2386125326156616,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44842529296875,0.7894287109375,0.2086249887943267,0.1464642584323883,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.8186379075050354,0.2327913343906402,0.2210160344839096,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483947753906,0.8085024952888489,0.223620519042015,1.0086628198623655,291.4482116699219,291.1499938964844,288.20489501953125,286.7498779296875,291.4412841796875,297.4164733886719,291.44744873046875,1.0,0.4061620533466339,1.0,1.0,0.4203149080276489,1.0,-2.159106492996216,1.401332974433899,0.7577736377716064,0.9123010039329528,0.0,0.0,0.0,74.18022155761719,75.0,-3.4791293144226074,-0.0,844.9610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.7958031296730042,0.2064899653196334,0.1864029467105865,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.8512423634529114,0.2551545202732086,0.2419818043708801,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.802498996257782,0.2117133140563964,0.1485659480094909,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309522867202759,0.2362385988235473,0.2241991609334945,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198508024215698,0.2258757650852203,1.0185340642929075,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.41162109375,297.4137268066406,291.427734375,1.0,0.4074425101280212,1.0,1.0,0.4119048118591308,1.0,-2.184278011322021,1.4349119663238523,0.7493659853935242,0.9402612447738647,0.0,0.0,0.0,72.06019592285156,63.0,-21.708364486694336,-0.0,860.5659790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.7958031296730042,0.2064899653196334,0.1864029467105865,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.8512423634529114,0.2551545202732086,0.2419818043708801,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.802498996257782,0.2117133140563964,0.1485659480094909,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309522867202759,0.2362385988235473,0.2241991609334945,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198508024215698,0.2258757650852203,1.0185340642929075,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.41162109375,297.4137268066406,291.427734375,1.0,0.4074425101280212,1.0,1.0,0.4119048118591308,1.0,-2.184278011322021,1.4349119663238523,0.7493659853935242,0.9402612447738647,0.0,0.0,0.0,72.06019592285156,63.0,-21.708364486694336,-0.0,860.5659790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8206689953804016,0.2091152369976043,0.1885575205087661,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4054870605469,0.8782998323440552,0.258690595626831,0.2451019138097763,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8272323608398438,0.2146439850330352,0.1504555791616439,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40557861328125,0.8562099933624268,0.2395233809947967,0.2270910739898681,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.8430597186088562,0.2278846502304077,1.0266389846801758,291.40533447265625,291.1499938964844,288.3367614746094,286.8507995605469,291.38409423828125,297.4100341796875,291.4040222167969,1.0,0.4055987894535064,1.0,1.0,0.4039610922336578,1.0,-2.206094026565552,1.4659425020217896,0.7401514649391174,0.9663982391357422,0.0,0.0,0.0,66.5654296875,51.0,-30.101316452026367,-0.0,860.5892944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8206689953804016,0.2091152369976043,0.1885575205087661,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4054870605469,0.8782998323440552,0.258690595626831,0.2451019138097763,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8272323608398438,0.2146439850330352,0.1504555791616439,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40557861328125,0.8562099933624268,0.2395233809947967,0.2270910739898681,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.8430597186088562,0.2278846502304077,1.0266389846801758,291.40533447265625,291.1499938964844,288.3367614746094,286.8507995605469,291.38409423828125,297.4100341796875,291.4040222167969,1.0,0.4055987894535064,1.0,1.0,0.4039610922336578,1.0,-2.206094026565552,1.4659425020217896,0.7401514649391174,0.9663982391357422,0.0,0.0,0.0,66.5654296875,51.0,-30.101316452026367,-0.0,860.5892944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.8596610426902771,0.2116285860538482,0.1905235201120376,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3793334960937,0.92598557472229,0.262113869190216,0.2480285912752151,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795166015625,0.8673007488250732,0.2174483090639114,0.1521902233362198,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.37939453125,0.90008145570755,0.2426768094301223,0.2297683358192443,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37945556640625,0.8837874531745911,0.2296904027462005,1.033389925956726,291.379150390625,291.1499938964844,288.3988647460937,286.89715576171875,291.3548889160156,297.4058532714844,291.377685546875,1.0,0.4016917049884796,1.0,1.0,0.3960173726081848,1.0,-2.2253804206848145,1.4958100318908691,0.7295703291893005,0.9919211268424988,0.0,0.0,0.0,58.875465393066406,39.0,-35.273170471191406,-0.0,849.8394165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.8596610426902771,0.2116285860538482,0.1905235201120376,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3793334960937,0.92598557472229,0.262113869190216,0.2480285912752151,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795166015625,0.8673007488250732,0.2174483090639114,0.1521902233362198,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.37939453125,0.90008145570755,0.2426768094301223,0.2297683358192443,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37945556640625,0.8837874531745911,0.2296904027462005,1.033389925956726,291.379150390625,291.1499938964844,288.3988647460937,286.89715576171875,291.3548889160156,297.4058532714844,291.377685546875,1.0,0.4016917049884796,1.0,1.0,0.3960173726081848,1.0,-2.2253804206848145,1.4958100318908691,0.7295703291893005,0.9919211268424988,0.0,0.0,0.0,58.875465393066406,39.0,-35.273170471191406,-0.0,849.8394165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3654479980469,0.8899289965629578,0.2128500193357467,0.1914526224136352,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.365234375,0.9624305367469788,0.2637852132320404,0.2494315207004547,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36541748046875,0.8982752561569214,0.2188081890344619,0.1530109494924545,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.36529541015625,0.9356743097305298,0.2442097663879394,0.2310423702001571,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653564453125,0.915604054927826,0.2305267751216888,1.0363516807556152,291.36505126953125,291.1499938964844,288.4288024902344,286.91912841796875,291.3395690917969,297.40362548828125,291.363525390625,1.0,0.3991848826408386,1.0,1.0,0.3920455276966095,1.0,-2.234255790710449,1.510414958000183,0.7238408923149109,1.0045218467712402,0.0,0.0,0.0,54.45614242553711,39.0,-37.35604476928711,-0.0,841.4690551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529663085937,0.933034360408783,0.2140507996082306,0.1923591196537017,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3528137207031,0.99849671125412,0.2654346823692322,0.24992236495018,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529357910156,0.9430075287818908,0.2201419323682785,0.1538106054067611,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3528747558594,0.9790337681770324,0.245715782046318,0.2322870939970016,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529052734375,0.9605697989463806,0.2313231974840164,1.03911292552948,291.3526916503906,291.1499938964844,288.4579162597656,286.94024658203125,291.3326416015625,297.4013061523437,291.351806640625,1.0,0.3963575065135956,1.0,1.0,0.3891688287258148,1.0,-2.241680860519409,1.5217993259429932,0.7198816537857056,1.0144346952438354,0.0,0.0,0.0,49.91153335571289,57.0,-34.0659294128418,-0.0,831.1818237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9368681907653807,0.2164044231176376,0.1944784671068191,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.335205078125,0.9979141354560852,0.2692213952541351,0.2494027763605117,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9470771551132202,0.222749188542366,0.1556374430656433,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352355957031,0.9823962450027466,0.2486680597066879,0.2350838184356689,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.962624728679657,0.2328246384859085,1.0459365844726562,291.3350830078125,291.1499938964844,288.5134582519531,286.979736328125,291.31988525390625,297.3990173339844,291.3343505859375,1.0,0.3997718393802643,1.0,1.0,0.3834154605865478,1.0,-2.2573676109313965,1.5450403690338137,0.7123273611068726,1.0337666273117063,0.0,0.0,0.0,50.37198638916016,75.0,-26.53996658325196,-0.0,847.8737182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9368681907653807,0.2164044231176376,0.1944784671068191,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.335205078125,0.9979141354560852,0.2692213952541351,0.2494027763605117,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9470771551132202,0.222749188542366,0.1556374430656433,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352355957031,0.9823962450027466,0.2486680597066879,0.2350838184356689,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.962624728679657,0.2328246384859085,1.0459365844726562,291.3350830078125,291.1499938964844,288.5134582519531,286.979736328125,291.31988525390625,297.3990173339844,291.3343505859375,1.0,0.3997718393802643,1.0,1.0,0.3834154605865478,1.0,-2.2573676109313965,1.5450403690338137,0.7123273611068726,1.0337666273117063,0.0,0.0,0.0,50.37198638916016,75.0,-26.53996658325196,-0.0,847.8737182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.8936947584152222,0.2186861932277679,0.196750596165657,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3211364746094,0.9679765701293944,0.2722706496715545,0.2575522661209106,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.9027467966079712,0.2252891063690185,0.1575829982757568,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211669921875,0.9410321712493896,0.2515575289726257,0.2380445450544357,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211975097656,0.9160641431808472,0.2342320531606674,1.0533918142318726,291.3210144042969,291.1499938964844,288.5650634765625,287.0152282714844,291.307373046875,297.393798828125,291.3202514648437,1.0,0.4090540409088135,1.0,1.0,0.3776620924472809,1.0,-2.2851219177246094,1.5759984254837036,0.7091234922409058,1.0585464239120483,0.0,0.0,0.0,56.61548614501953,93.0,-21.994871139526367,-0.0,898.9024047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.8936947584152222,0.2186861932277679,0.196750596165657,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3211364746094,0.9679765701293944,0.2722706496715545,0.2575522661209106,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.9027467966079712,0.2252891063690185,0.1575829982757568,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211669921875,0.9410321712493896,0.2515575289726257,0.2380445450544357,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211975097656,0.9160641431808472,0.2342320531606674,1.0533918142318726,291.3210144042969,291.1499938964844,288.5650634765625,287.0152282714844,291.307373046875,297.393798828125,291.3202514648437,1.0,0.4090540409088135,1.0,1.0,0.3776620924472809,1.0,-2.2851219177246094,1.5759984254837036,0.7091234922409058,1.0585464239120483,0.0,0.0,0.0,56.61548614501953,93.0,-21.994871139526367,-0.0,898.9024047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.840758204460144,0.2208493798971176,0.1991116255521774,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.31207275390625,0.90422385931015,0.2751985192298889,0.2607298493385315,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8488612771034241,0.2277162075042724,0.1596023887395858,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8802853226661682,0.2543405890464782,0.241111159324646,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8584781885147095,0.2355008572340011,1.0612047910690308,291.3120422363281,291.1499938964844,288.61236572265625,287.0463562011719,291.3052978515625,297.3879699707031,291.3117980957031,1.0,0.4213815033435821,1.0,1.0,0.3735830187797546,1.0,-2.3068888187408447,1.5995644330978394,0.7073244452476501,1.077292561531067,0.0,0.0,0.0,67.98090362548828,111.0,-13.51050090789795,-0.0,965.4512939453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.840758204460144,0.2208493798971176,0.1991116255521774,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.31207275390625,0.90422385931015,0.2751985192298889,0.2607298493385315,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8488612771034241,0.2277162075042724,0.1596023887395858,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8802853226661682,0.2543405890464782,0.241111159324646,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8584781885147095,0.2355008572340011,1.0612047910690308,291.3120422363281,291.1499938964844,288.61236572265625,287.0463562011719,291.3052978515625,297.3879699707031,291.3117980957031,1.0,0.4213815033435821,1.0,1.0,0.3735830187797546,1.0,-2.3068888187408447,1.5995644330978394,0.7073244452476501,1.077292561531067,0.0,0.0,0.0,67.98090362548828,111.0,-13.51050090789795,-0.0,965.4512939453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.799161434173584,0.2229369133710861,0.2015001624822616,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3065490722656,0.8572272062301636,0.278121680021286,0.2640157341957092,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.8076429963111877,0.2300673425197601,0.1616435647010803,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.836122989654541,0.2570532262325287,0.2442126721143722,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8154090046882629,0.2366727441549301,1.0690572261810305,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,291.30145263671875,297.382568359375,291.3063049316406,1.0,0.4356013834476471,1.0,1.0,0.3695039451122284,1.0,-2.329315423965454,1.623582124710083,0.7057333588600159,1.0962928533554075,0.0,0.0,0.0,82.05341339111328,99.0,-9.416860580444336,-0.0,1044.5164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.799161434173584,0.2229369133710861,0.2015001624822616,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3065490722656,0.8572272062301636,0.278121680021286,0.2640157341957092,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.8076429963111877,0.2300673425197601,0.1616435647010803,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.836122989654541,0.2570532262325287,0.2442126721143722,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8154090046882629,0.2366727441549301,1.0690572261810305,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,291.30145263671875,297.382568359375,291.3063049316406,1.0,0.4356013834476471,1.0,1.0,0.3695039451122284,1.0,-2.329315423965454,1.623582124710083,0.7057333588600159,1.0962928533554075,0.0,0.0,0.0,82.05341339111328,99.0,-9.416860580444336,-0.0,1044.5164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.7912085652351379,0.2239532321691513,0.2025413513183593,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3035888671875,0.8492975831031799,0.2795694470405578,0.2655141949653625,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.7997600436210632,0.2312144786119461,0.1625448912382125,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.8287045359611511,0.2583825588226318,0.2456037551164627,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.8070935010910034,0.2372238487005233,1.0721888542175293,291.3035583496094,291.1499938964844,288.6742858886719,287.08404541015625,291.29803466796875,297.3799743652344,291.3032531738281,1.0,0.4390739500522613,1.0,1.0,0.3674643933773041,1.0,-2.338885545730591,1.6345988512039185,0.7042868137359619,1.1052149534225464,0.0,0.0,0.0,85.64604187011719,99.0,-9.160161018371582,-0.0,1069.093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
