time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005676269531,0.7895110249519348,0.2249635905027389,0.203489750623703,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3005065917969,0.8477573394775391,0.2810127437114715,0.2669188678264618,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.7981561422348022,0.2323525995016098,0.16337251663208,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.8272421360015869,0.2597025036811828,0.2468951195478439,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.8047702312469482,0.2377611994743347,1.0748262405395508,291.30047607421875,291.1499938964844,288.6923217773437,287.09405517578125,291.2959289550781,297.3775329589844,291.30029296875,1.0,0.4410670101642608,1.0,1.0,0.3657211065292358,1.0,-2.3474271297454834,1.6443222761154177,0.7031049132347107,1.1130465269088743,0.0,0.0,0.0,87.00946044921875,87.0,-8.515755653381348,-0.0,1083.8204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.7972778081893921,0.2269850075244903,0.20522440969944,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.29473876953125,0.8559873700141907,0.283894807100296,0.2695557773113251,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.8062055706977844,0.234619528055191,0.1648947745561599,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8349242210388184,0.262330949306488,0.2492961138486862,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.8112791180610657,0.2388154119253158,1.0791919231414795,291.294677734375,291.1499938964844,288.7241516113281,287.10986328125,291.2892150878906,297.3731689453125,291.2943725585937,1.0,0.441630482673645,1.0,1.0,0.362234503030777,1.0,-2.362637996673584,1.6625590324401855,0.7000789046287537,1.127914547920227,0.0,0.0,0.0,85.4863052368164,75.0,-8.654438018798828,-0.0,1094.3878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.7972778081893921,0.2269850075244903,0.20522440969944,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.29473876953125,0.8559873700141907,0.283894807100296,0.2695557773113251,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.8062055706977844,0.234619528055191,0.1648947745561599,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8349242210388184,0.262330949306488,0.2492961138486862,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.8112791180610657,0.2388154119253158,1.0791919231414795,291.294677734375,291.1499938964844,288.7241516113281,287.10986328125,291.2892150878906,297.3731689453125,291.2943725585937,1.0,0.441630482673645,1.0,1.0,0.362234503030777,1.0,-2.362637996673584,1.6625590324401855,0.7000789046287537,1.127914547920227,0.0,0.0,0.0,85.4863052368164,75.0,-8.654438018798828,-0.0,1094.3878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.8166197538375854,0.2290043085813522,0.2068136185407638,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2861328125,0.8771397471427917,0.2867605686187744,0.2720278203487396,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8251737356185913,0.2368752062320709,0.1662965267896652,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8545621633529663,0.2649460732936859,0.2515316903591156,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8286886215209961,0.2398504018783569,1.082738995552063,291.2861022949219,291.1499938964844,288.75,287.119873046875,291.2783203125,297.3692932128906,291.2856140136719,1.0,0.4390588998794555,1.0,1.0,0.3587478995323181,1.0,-2.376148700714112,1.679799199104309,0.6963494420051575,1.1421693563461304,0.0,0.0,0.0,80.0344467163086,63.0,-11.626163482666016,-0.0,1087.2738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.8166197538375854,0.2290043085813522,0.2068136185407638,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2861328125,0.8771397471427917,0.2867605686187744,0.2720278203487396,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8251737356185913,0.2368752062320709,0.1662965267896652,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8545621633529663,0.2649460732936859,0.2515316903591156,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8286886215209961,0.2398504018783569,1.082738995552063,291.2861022949219,291.1499938964844,288.75,287.119873046875,291.2783203125,297.3692932128906,291.2856140136719,1.0,0.4390588998794555,1.0,1.0,0.3587478995323181,1.0,-2.376148700714112,1.679799199104309,0.6963494420051575,1.1421693563461304,0.0,0.0,0.0,80.0344467163086,63.0,-11.626163482666016,-0.0,1087.2738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8463832139968872,0.2310096025466919,0.2083020508289337,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2763671875,0.913155436515808,0.2896076738834381,0.2743852734565735,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8557260632514954,0.2391116917133331,0.1676158756017685,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8883206248283386,0.2675417065620422,0.2536549270153045,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8581249117851257,0.2408651560544967,1.0857455730438232,291.2763061523437,291.1499938964844,288.7728576660156,287.1249389648437,291.2685546875,297.36578369140625,291.27587890625,1.0,0.434525579214096,1.0,1.0,0.3556560277938843,1.0,-2.388517141342163,1.69543719291687,0.6930801272392273,1.155084490776062,0.0,0.0,0.0,72.1439437866211,51.0,-12.79489803314209,-0.0,1068.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8463832139968872,0.2310096025466919,0.2083020508289337,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2763671875,0.913155436515808,0.2896076738834381,0.2743852734565735,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8557260632514954,0.2391116917133331,0.1676158756017685,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8883206248283386,0.2675417065620422,0.2536549270153045,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8581249117851257,0.2408651560544967,1.0857455730438232,291.2763061523437,291.1499938964844,288.7728576660156,287.1249389648437,291.2685546875,297.36578369140625,291.27587890625,1.0,0.434525579214096,1.0,1.0,0.3556560277938843,1.0,-2.388517141342163,1.69543719291687,0.6930801272392273,1.155084490776062,0.0,0.0,0.0,72.1439437866211,51.0,-12.79489803314209,-0.0,1068.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.8966845870018005,0.2330023199319839,0.2097221165895462,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2670288085937,0.9734666347503662,0.2924488186836242,0.2766752243041992,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.907576322555542,0.2413275390863418,0.1688772141933441,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9472424983978271,0.2701199650764465,0.2557015717029571,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9087323546409608,0.2418642491102218,1.0883946418762207,291.2669982910156,291.1499938964844,288.79595947265625,287.1263732910156,291.2592163085937,297.3626403808594,291.2665710449219,1.0,0.42874675989151,1.0,1.0,0.3525641560554504,1.0,-2.400131225585937,1.7106236219406128,0.6895076036453247,1.1677190065383911,0.0,0.0,0.0,62.725135803222656,39.0,-12.922185897827148,-0.0,1043.1837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.8966845870018005,0.2330023199319839,0.2097221165895462,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2670288085937,0.9734666347503662,0.2924488186836242,0.2766752243041992,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.907576322555542,0.2413275390863418,0.1688772141933441,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9472424983978271,0.2701199650764465,0.2557015717029571,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9087323546409608,0.2418642491102218,1.0883946418762207,291.2669982910156,291.1499938964844,288.79595947265625,287.1263732910156,291.2592163085937,297.3626403808594,291.2665710449219,1.0,0.42874675989151,1.0,1.0,0.3525641560554504,1.0,-2.400131225585937,1.7106236219406128,0.6895076036453247,1.1677190065383911,0.0,0.0,0.0,62.725135803222656,39.0,-12.922185897827148,-0.0,1043.1837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.93327659368515,0.2339869141578674,0.2104350328445434,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626342773437,0.9990000128746032,0.2938835918903351,0.2749100923538208,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9458686113357544,0.2424215972423553,0.1695079356431961,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.98219233751297,0.2713958024978637,0.2567264139652252,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.946220874786377,0.2423516660928726,1.089731216430664,291.2626037597656,291.1499938964844,288.8075866699219,287.12579345703125,291.2542419433594,297.3611145019531,291.26220703125,1.0,0.4254089593887329,1.0,1.0,0.3510182201862335,1.0,-2.402528524398804,1.7159745693206787,0.6865538954734802,1.172969937324524,0.0,0.0,0.0,58.13610076904297,39.0,-12.793724060058594,-0.0,1027.00048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9554425477981568,0.23492231965065,0.2112103700637817,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25811767578125,0.9990063905715942,0.2959110140800476,0.2581929862499237,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9671975374221802,0.2434678226709365,0.1701875180006027,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.9985312223434448,0.2726256847381592,0.2576635181903839,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9667158126831056,0.2427903115749359,1.0913795232772827,291.258056640625,291.1499938964844,288.8192138671875,287.1243896484375,291.2485046386719,297.3616943359375,291.2574157714844,1.0,0.421002060174942,1.0,1.0,0.3498708307743072,1.0,-2.387012720108032,1.708858609199524,0.6781541705131531,1.1694025993347168,0.0,0.0,0.0,55.41245651245117,59.0,-13.36493682861328,-0.0,999.3064575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9596274495124816,0.2368462234735489,0.2129106372594833,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2509155273437,0.9988879561424256,0.3009828627109527,0.2569401562213897,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9713146686553956,0.2456260621547699,0.171669527888298,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988885521888732,0.2754728198051452,0.2569408118724823,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9692992568016052,0.2437451481819152,1.0954948663711548,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,291.2482604980469,297.3705444335937,291.2509460449219,1.0,0.4229239225387573,1.0,1.0,0.3475760221481323,1.0,-2.39363431930542,1.718961238861084,0.6746731400489807,1.1774966716766355,0.0,0.0,0.0,55.44663619995117,79.0,-8.31119155883789,-0.0,1006.4598388671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9596274495124816,0.2368462234735489,0.2129106372594833,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2509155273437,0.9988879561424256,0.3009828627109527,0.2569401562213897,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9713146686553956,0.2456260621547699,0.171669527888298,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988885521888732,0.2754728198051452,0.2569408118724823,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9692992568016052,0.2437451481819152,1.0954948663711548,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,291.2482604980469,297.3705444335937,291.2509460449219,1.0,0.4229239225387573,1.0,1.0,0.3475760221481323,1.0,-2.39363431930542,1.718961238861084,0.6746731400489807,1.1774966716766355,0.0,0.0,0.0,55.44663619995117,79.0,-8.31119155883789,-0.0,1006.4598388671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366949796676636,0.2388031333684921,0.2147638946771621,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25213623046875,0.9990000128746032,0.3046314120292663,0.2779734134674072,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9497907161712646,0.2478379309177398,0.1732845604419708,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9858713746070862,0.2779710590839386,0.2629662156105041,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.945841908454895,0.2447589337825775,1.100513577461243,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,297.3708190917969,291.2525329589844,1.0,0.4325697422027588,1.0,1.0,0.3452812135219574,1.0,-2.436186075210572,1.7524230480194092,0.6837629675865173,1.2011704444885254,0.0,0.0,0.0,59.62703704833984,99.0,-0.1174756363034248,-0.0,1070.3389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366949796676636,0.2388031333684921,0.2147638946771621,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25213623046875,0.9990000128746032,0.3046314120292663,0.2779734134674072,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9497907161712646,0.2478379309177398,0.1732845604419708,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9858713746070862,0.2779710590839386,0.2629662156105041,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.945841908454895,0.2447589337825775,1.100513577461243,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,297.3708190917969,291.2525329589844,1.0,0.4325697422027588,1.0,1.0,0.3452812135219574,1.0,-2.436186075210572,1.7524230480194092,0.6837629675865173,1.2011704444885254,0.0,0.0,0.0,59.62703704833984,99.0,-0.1174756363034248,-0.0,1070.3389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8680744767189026,0.2406699359416961,0.2169021219015121,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2573547363281,0.946421444416046,0.3061999082565307,0.2902146875858307,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8791061043739319,0.2499781101942062,0.1751345098018646,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.9147564172744752,0.2803452312946319,0.2656782865524292,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8743579983711243,0.2456744760274887,1.106956958770752,291.2573547363281,291.1499938964844,288.8892822265625,287.1001892089844,291.259765625,297.359619140625,291.2575988769531,1.0,0.4461522996425628,1.0,1.0,0.3434644043445587,1.0,-2.46492075920105,1.7756922245025637,0.6892284750938416,1.2186872959136963,0.0,0.0,0.0,72.14276885986328,119.0,4.142394065856934,-0.0,1156.1778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8680744767189026,0.2406699359416961,0.2169021219015121,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2573547363281,0.946421444416046,0.3061999082565307,0.2902146875858307,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8791061043739319,0.2499781101942062,0.1751345098018646,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.9147564172744752,0.2803452312946319,0.2656782865524292,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8743579983711243,0.2456744760274887,1.106956958770752,291.2573547363281,291.1499938964844,288.8892822265625,287.1001892089844,291.259765625,297.359619140625,291.2575988769531,1.0,0.4461522996425628,1.0,1.0,0.3434644043445587,1.0,-2.46492075920105,1.7756922245025637,0.6892284750938416,1.2186872959136963,0.0,0.0,0.0,72.14276885986328,119.0,4.142394065856934,-0.0,1156.1778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8176528215408325,0.2424363642930984,0.2190829217433929,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2598876953125,0.8828721642494202,0.3081792593002319,0.2925650775432586,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8274601697921753,0.2520344853401184,0.1770294606685638,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8578182458877563,0.2826841175556183,0.2684986591339111,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8221244812011719,0.2464799135923385,1.113556146621704,291.2599182128906,291.1499938964844,288.9124755859375,287.08673095703125,291.26300048828125,297.3514404296875,291.2601318359375,1.0,0.4612058401107788,1.0,1.0,0.34164759516716,1.0,-2.485857486724853,1.7940365076065063,0.6918210387229919,1.2321622371673584,0.0,0.0,0.0,88.43169403076172,122.0,4.044445991516113,-0.0,1248.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8176528215408325,0.2424363642930984,0.2190829217433929,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2598876953125,0.8828721642494202,0.3081792593002319,0.2925650775432586,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8274601697921753,0.2520344853401184,0.1770294606685638,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8578182458877563,0.2826841175556183,0.2684986591339111,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8221244812011719,0.2464799135923385,1.113556146621704,291.2599182128906,291.1499938964844,288.9124755859375,287.08673095703125,291.26300048828125,297.3514404296875,291.2601318359375,1.0,0.4612058401107788,1.0,1.0,0.34164759516716,1.0,-2.485857486724853,1.7940365076065063,0.6918210387229919,1.2321622371673584,0.0,0.0,0.0,88.43169403076172,122.0,4.044445991516113,-0.0,1248.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8026586771011353,0.2432915419340133,0.2200869470834732,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26153564453125,0.8661980628967285,0.3092993497848511,0.2938278019428253,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.8130767345428467,0.2530388534069061,0.1779133677482605,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.8425353169441223,0.2838406860828399,0.2698351144790649,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8068833947181702,0.2468533366918563,1.1164193153381348,291.2615661621094,291.1499938964844,288.92401123046875,287.0791320800781,291.2646484375,297.34832763671875,291.26177978515625,1.0,0.4668009281158447,1.0,1.0,0.3407391905784607,1.0,-2.494690656661988,1.8021396398544312,0.6925508975982666,1.238343596458435,0.0,0.0,0.0,94.9045867919922,122.0,4.258456707000732,-0.0,1287.0450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.7917045950889587,0.2441383302211761,0.2210362553596496,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26275634765625,0.8548431396484375,0.3104740381240845,0.2951056361198425,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.8023706674575806,0.2540357708930969,0.1787557452917099,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.8321341872215271,0.284993827342987,0.2711202204227447,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.7953507900238037,0.247216135263443,1.1190009117126465,291.26275634765625,291.1499938964844,288.9354858398437,287.07098388671875,291.2649230957031,297.3456726074219,291.2629089355469,1.0,0.4716395735740661,1.0,1.0,0.3396604359149933,1.0,-2.503024816513061,1.8103445768356323,0.6926802396774292,1.2447174787521362,0.0,0.0,0.0,100.19234466552734,110.0,3.550991535186768,-0.0,1319.85888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7886393070220947,0.2458210885524749,0.2226269692182541,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2636413574219,0.8519349694252014,0.3129271566867828,0.2974703311920166,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.799510657787323,0.25601926445961,0.1802021265029907,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8295007348060608,0.2872953116893768,0.2733752429485321,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7911928296089172,0.2479235529899597,1.1225963830947876,291.2636413574219,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414306640625,291.2637023925781,1.0,0.4748052358627319,1.0,1.0,0.3375029861927032,1.0,-2.516547679901123,1.824786901473999,0.6917608976364136,1.2562241554260254,0.0,0.0,0.0,102.86775970458984,98.0,1.70863139629364,-0.0,1348.2301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7886393070220947,0.2458210885524749,0.2226269692182541,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2636413574219,0.8519349694252014,0.3129271566867828,0.2974703311920166,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.799510657787323,0.25601926445961,0.1802021265029907,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8295007348060608,0.2872953116893768,0.2733752429485321,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7911928296089172,0.2479235529899597,1.1225963830947876,291.2636413574219,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414306640625,291.2637023925781,1.0,0.4748052358627319,1.0,1.0,0.3375029861927032,1.0,-2.516547679901123,1.824786901473999,0.6917608976364136,1.2562241554260254,0.0,0.0,0.0,102.86775970458984,98.0,1.70863139629364,-0.0,1348.2301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.798441469669342,0.2475193589925766,0.2240093350410461,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26373291015625,0.8624027967453003,0.3154762089252472,0.2997093498706817,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.8095957636833191,0.2580174505710602,0.1814858168363571,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.8391982913017273,0.2896124422550201,0.2754123508930206,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.7999402284622192,0.2486380338668823,1.1251081228256226,291.26373291015625,291.1499938964844,288.98065185546875,287.0334167480469,291.26416015625,297.3382873535156,291.2637634277344,1.0,0.4738058149814605,1.0,1.0,0.3353455066680908,1.0,-2.5279080867767334,1.8378591537475584,0.6900488138198853,1.2668076753616333,0.0,0.0,0.0,99.7060089111328,86.0,0.4872841238975525,-0.0,1348.981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.798441469669342,0.2475193589925766,0.2240093350410461,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26373291015625,0.8624027967453003,0.3154762089252472,0.2997093498706817,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.8095957636833191,0.2580174505710602,0.1814858168363571,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.8391982913017273,0.2896124422550201,0.2754123508930206,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.7999402284622192,0.2486380338668823,1.1251081228256226,291.26373291015625,291.1499938964844,288.98065185546875,287.0334167480469,291.26416015625,297.3382873535156,291.2637634277344,1.0,0.4738058149814605,1.0,1.0,0.3353455066680908,1.0,-2.5279080867767334,1.8378591537475584,0.6900488138198853,1.2668076753616333,0.0,0.0,0.0,99.7060089111328,86.0,0.4872841238975525,-0.0,1348.981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8172792792320251,0.2492251992225647,0.2252756804227829,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.25750732421875,0.8834728598594666,0.3180733621120453,0.3018711507320404,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8280013203620911,0.2600279152393341,0.182681068778038,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8586737513542175,0.2919404506683349,0.2773286998271942,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8176784515380859,0.2493637055158615,1.1270387172698977,291.2574462890625,291.1499938964844,289.0026550292969,287.0120544433594,291.2518615722656,297.3358154296875,291.2570495605469,1.0,0.4702498018741607,1.0,1.0,0.3317855298519134,1.0,-2.538086175918579,1.8537518978118896,0.6843342185020447,1.280449151992798,0.0,0.0,0.0,93.07093048095705,74.0,-7.616184234619141,-0.0,1333.2139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8172792792320251,0.2492251992225647,0.2252756804227829,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.25750732421875,0.8834728598594666,0.3180733621120453,0.3018711507320404,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8280013203620911,0.2600279152393341,0.182681068778038,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8586737513542175,0.2919404506683349,0.2773286998271942,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8176784515380859,0.2493637055158615,1.1270387172698977,291.2574462890625,291.1499938964844,289.0026550292969,287.0120544433594,291.2518615722656,297.3358154296875,291.2570495605469,1.0,0.4702498018741607,1.0,1.0,0.3317855298519134,1.0,-2.538086175918579,1.8537518978118896,0.6843342185020447,1.280449151992798,0.0,0.0,0.0,93.07093048095705,74.0,-7.616184234619141,-0.0,1333.2139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8440951108932495,0.2509028315544128,0.2264452427625656,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.246826171875,0.9167532920837402,0.3206668794155121,0.3039575815200805,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8557844758033752,0.2620218396186828,0.1838085949420929,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2468566894531,0.8894689679145813,0.2942499816417694,0.2791516780853271,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8434805274009705,0.2500765323638916,1.128549337387085,291.24676513671875,291.1499938964844,289.024169921875,286.9892883300781,291.23858642578125,297.3334350585937,291.2462463378906,1.0,0.4651215672492981,1.0,1.0,0.3282255530357361,1.0,-2.547358989715576,1.869224548339844,0.678134560585022,1.2938588857650757,0.0,0.0,0.0,84.3579330444336,62.0,-13.03575611114502,-0.0,1307.14697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8440951108932495,0.2509028315544128,0.2264452427625656,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.246826171875,0.9167532920837402,0.3206668794155121,0.3039575815200805,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8557844758033752,0.2620218396186828,0.1838085949420929,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2468566894531,0.8894689679145813,0.2942499816417694,0.2791516780853271,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8434805274009705,0.2500765323638916,1.128549337387085,291.24676513671875,291.1499938964844,289.024169921875,286.9892883300781,291.23858642578125,297.3334350585937,291.2462463378906,1.0,0.4651215672492981,1.0,1.0,0.3282255530357361,1.0,-2.547358989715576,1.869224548339844,0.678134560585022,1.2938588857650757,0.0,0.0,0.0,84.3579330444336,62.0,-13.03575611114502,-0.0,1307.14697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.240966796875,0.862470269203186,0.2517309784889221,0.2270020097494125,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2408752441406,0.9409446120262146,0.3219583630561828,0.3049772679805755,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409362792969,0.8750409483909607,0.2630120515823364,0.1843533813953399,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24090576171875,0.9105269312858582,0.2953969538211822,0.2800365686416626,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.240966796875,0.8612776398658752,0.2504269778728485,1.1291873455047607,291.2408142089844,291.1499938964844,289.0347595214844,286.9774475097656,291.2318115234375,297.332275390625,291.2402648925781,1.0,0.4621698260307312,1.0,1.0,0.3264455497264862,1.0,-2.5517380237579346,1.876810908317566,0.6749271154403687,1.3004653453826904,0.0,0.0,0.0,79.50415802001953,62.0,-14.750591278076172,-0.0,1291.5535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.8858956694602966,0.2525518238544464,0.2275435030460357,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2343444824219,0.9684038162231444,0.3232450187206268,0.3059835433959961,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.8992877006530762,0.2639974653720855,0.1848880499601364,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.234375,0.9390888810157776,0.2965383231639862,0.2809070646762848,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.8840631246566772,0.250773012638092,1.1297622919082642,291.2342834472656,291.1499938964844,289.045166015625,286.9653625488281,291.2240295410156,297.33111572265625,291.233642578125,1.0,0.4590254426002502,1.0,1.0,0.3245444297790527,1.0,-2.5559771060943604,1.884616017341613,0.6713609099388123,1.3073172569274902,0.0,0.0,0.0,74.40921020507812,50.0,-16.599079132080078,-0.0,1274.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9389337301254272,0.2541277408599853,0.2286714911460876,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2197265625,0.9990000128746032,0.3261010348796844,0.2941661179065704,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9547399878501892,0.2659102082252502,0.1859976947307586,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.9901379346847534,0.2987609505653381,0.2827006578445434,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9354125261306764,0.2514081001281738,1.1311756372451782,291.2196655273437,291.1499938964844,289.0655517578125,286.94049072265625,291.204833984375,297.3294982910156,291.2185974121094,1.0,0.4515529274940491,1.0,1.0,0.3207421898841858,1.0,-2.548360586166382,1.889488220214844,0.6588724255561829,1.314309000968933,0.0,0.0,0.0,65.857666015625,68.0,-20.808820724487305,-0.0,1228.1055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9389337301254272,0.2541277408599853,0.2286714911460876,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2197265625,0.9990000128746032,0.3261010348796844,0.2941661179065704,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9547399878501892,0.2659102082252502,0.1859976947307586,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.9901379346847534,0.2987609505653381,0.2827006578445434,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9354125261306764,0.2514081001281738,1.1311756372451782,291.2196655273437,291.1499938964844,289.0655517578125,286.94049072265625,291.204833984375,297.3294982910156,291.2185974121094,1.0,0.4515529274940491,1.0,1.0,0.3207421898841858,1.0,-2.548360586166382,1.889488220214844,0.6588724255561829,1.314309000968933,0.0,0.0,0.0,65.857666015625,68.0,-20.808820724487305,-0.0,1228.1055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9445323348045348,0.2556614279747009,0.2300241589546203,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2013244628906,0.9990000128746032,0.330337792634964,0.2913187146186828,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9603917002677916,0.2677980363368988,0.1872922927141189,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9944874048233032,0.3009587526321411,0.2847437262535095,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9397667050361632,0.2520348131656647,1.133825421333313,291.2012634277344,291.1499938964844,289.0852355957031,286.9149475097656,291.1891174316406,297.3345031738281,291.2005920410156,1.0,0.4529777467250824,1.0,1.0,0.3169399499893188,1.0,-2.553706645965576,1.9031636714935305,0.6505428552627563,1.3261677026748655,0.0,0.0,0.0,65.57023620605469,86.0,-22.43924331665039,-0.0,1233.4678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9445323348045348,0.2556614279747009,0.2300241589546203,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2013244628906,0.9990000128746032,0.330337792634964,0.2913187146186828,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9603917002677916,0.2677980363368988,0.1872922927141189,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9944874048233032,0.3009587526321411,0.2847437262535095,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9397667050361632,0.2520348131656647,1.133825421333313,291.2012634277344,291.1499938964844,289.0852355957031,286.9149475097656,291.1891174316406,297.3345031738281,291.2005920410156,1.0,0.4529777467250824,1.0,1.0,0.3169399499893188,1.0,-2.553706645965576,1.9031636714935305,0.6505428552627563,1.3261677026748655,0.0,0.0,0.0,65.57023620605469,86.0,-22.43924331665039,-0.0,1233.4678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.923863649368286,0.2571865618228912,0.2315028607845306,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.194091796875,0.9990000128746032,0.3332515656948089,0.3104867339134216,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9407963752746582,0.2696942090988159,0.188697949051857,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9792380332946776,0.3031660914421081,0.2869381308555603,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9179142713546752,0.2526812851428985,1.137268304824829,291.1940612792969,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,297.3332824707031,291.1941223144531,1.0,0.4610476791858673,1.0,1.0,0.3146823942661285,1.0,-2.5869557857513428,1.931657671928405,0.6552982330322266,1.3469253778457642,0.0,0.0,0.0,69.76945495605469,104.0,-11.285454750061035,-0.0,1293.3118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
