time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.923863649368286,0.2571865618228912,0.2315028607845306,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.194091796875,0.9990000128746032,0.3332515656948089,0.3104867339134216,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9407963752746582,0.2696942090988159,0.188697949051857,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9792380332946776,0.3031660914421081,0.2869381308555603,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9179142713546752,0.2526812851428985,1.137268304824829,291.1940612792969,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,297.3332824707031,291.1941223144531,1.0,0.4610476791858673,1.0,1.0,0.3146823942661285,1.0,-2.5869557857513428,1.931657671928405,0.6552982330322266,1.3469253778457642,0.0,0.0,0.0,69.76945495605469,104.0,-11.285454750061035,-0.0,1293.3118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8698912858963013,0.2586298584938049,0.2332355380058288,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.19158935546875,0.9543570280075072,0.3347588181495666,0.3172501027584076,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8841314911842346,0.2715176343917846,0.1903080344200134,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215322136878968,0.3053027093410492,0.2894107699394226,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8640931248664856,0.2532344758510589,1.1419605016708374,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878967285156,297.3244934082031,291.1913757324219,1.0,0.4723305702209472,1.0,1.0,0.3124248683452606,1.0,-2.6070730686187744,1.951202392578125,0.6558707356452942,1.3621759414672852,0.0,0.0,0.0,81.49457550048828,122.0,-6.951778411865234,-0.0,1371.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8698912858963013,0.2586298584938049,0.2332355380058288,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.19158935546875,0.9543570280075072,0.3347588181495666,0.3172501027584076,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8841314911842346,0.2715176343917846,0.1903080344200134,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215322136878968,0.3053027093410492,0.2894107699394226,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8640931248664856,0.2532344758510589,1.1419605016708374,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878967285156,297.3244934082031,291.1913757324219,1.0,0.4723305702209472,1.0,1.0,0.3124248683452606,1.0,-2.6070730686187744,1.951202392578125,0.6558707356452942,1.3621759414672852,0.0,0.0,0.0,81.49457550048828,122.0,-6.951778411865234,-0.0,1371.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893005371094,0.8470258712768555,0.2593202292919159,0.2341150045394897,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.18927001953125,0.9252223372459412,0.3356699347496032,0.3183290064334869,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8604587316513062,0.2724025249481201,0.1911262273788452,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8949759006500244,0.3063456416130066,0.290666252374649,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893005371094,0.8412062525749207,0.2534778118133545,1.144355535507202,291.1892395019531,291.1499938964844,289.1309814453125,286.84967041015625,291.18603515625,297.32110595703125,291.1890869140625,1.0,0.4785329103469848,1.0,1.0,0.3112961053848266,1.0,-2.6154568195343018,1.9598807096481323,0.6555761694908142,1.3689992427825928,0.0,0.0,0.0,88.6003646850586,122.0,-6.551065921783447,-0.0,1413.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8274966478347778,0.2599923610687256,0.2349997013807296,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1878967285156,0.9000793695449829,0.3366521894931793,0.3195101916790008,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8402427434921265,0.2732716202735901,0.1919504106044769,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8727497458457947,0.3073735237121582,0.291930615901947,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8215047717094421,0.2537031173706054,1.146776795387268,291.1878967285156,291.1499938964844,289.13946533203125,286.83660888671875,291.1866149902344,297.31817626953125,291.1879272460937,1.0,0.4849892258644104,1.0,1.0,0.3105129897594452,1.0,-2.6233580112457275,1.9673857688903809,0.6559721827507019,1.374703288078308,0.0,0.0,0.0,96.24199676513672,125.0,-4.654709339141846,-0.0,1458.3199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8058643937110901,0.2613137364387512,0.2365610599517822,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1878356933594,0.8751292824745178,0.3387535810470581,0.3218397796154022,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8190814852714539,0.2749881446361542,0.1934393942356109,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8495751619338989,0.3094070851802826,0.294244110584259,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.7985361218452454,0.2541249394416809,1.150564670562744,291.1878356933594,291.1429443359375,289.1556701660156,286.810791015625,291.1877136230469,297.3134460449219,291.1878662109375,1.0,0.493733286857605,1.0,1.0,0.3089467585086822,1.0,-2.6371567249298096,1.98094379901886,0.6562128663063049,1.385137677192688,0.0,0.0,0.0,106.71111297607422,113.0,-1.4518845081329346,-0.0,1523.9989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8058643937110901,0.2613137364387512,0.2365610599517822,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1878356933594,0.8751292824745178,0.3387535810470581,0.3218397796154022,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8190814852714539,0.2749881446361542,0.1934393942356109,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8495751619338989,0.3094070851802826,0.294244110584259,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.7985361218452454,0.2541249394416809,1.150564670562744,291.1878356933594,291.1429443359375,289.1556701660156,286.810791015625,291.1877136230469,297.3134460449219,291.1878662109375,1.0,0.493733286857605,1.0,1.0,0.3089467585086822,1.0,-2.6371567249298096,1.98094379901886,0.6562128663063049,1.385137677192688,0.0,0.0,0.0,106.71111297607422,113.0,-1.4518845081329346,-0.0,1523.9989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8044961094856262,0.2626411914825439,0.2377910763025283,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1877136230469,0.8740567564964294,0.3409681916236877,0.3239486217498779,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8180966377258301,0.2767071723937988,0.1946691572666168,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8486140370368958,0.3114387989044189,0.29620361328125,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.7962523698806763,0.2545419335365295,1.1526517868041992,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,291.1875915527344,297.30987548828125,291.187744140625,1.0,0.4957097172737121,1.0,1.0,0.3073805272579193,1.0,-2.647512674331665,1.992197036743164,0.655315637588501,1.3940436840057373,0.0,0.0,0.0,108.3244171142578,101.0,-0.6855915188789368,-0.0,1545.5548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8044961094856262,0.2626411914825439,0.2377910763025283,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1877136230469,0.8740567564964294,0.3409681916236877,0.3239486217498779,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8180966377258301,0.2767071723937988,0.1946691572666168,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8486140370368958,0.3114387989044189,0.29620361328125,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.7962523698806763,0.2545419335365295,1.1526517868041992,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,291.1875915527344,297.30987548828125,291.187744140625,1.0,0.4957097172737121,1.0,1.0,0.3073805272579193,1.0,-2.647512674331665,1.992197036743164,0.655315637588501,1.3940436840057373,0.0,0.0,0.0,108.3244171142578,101.0,-0.6855915188789368,-0.0,1545.5548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151494860649109,0.2639960944652557,0.2388382703065872,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1843566894531,0.8864867687225342,0.3432528972625732,0.3259161114692688,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8286288976669312,0.2784506678581238,0.1957538276910781,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8601107597351074,0.3134887516498565,0.297960877418518,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8062520623207092,0.2549819946289062,1.1537920236587524,291.1843566894531,291.1066589355469,289.1849670410156,286.76104736328125,291.1815185546875,297.3072204589844,291.18414306640625,1.0,0.4939063489437103,1.0,1.0,0.3051855266094208,1.0,-2.655921697616577,2.003803968429565,0.6521178483963013,1.4036998748779297,0.0,0.0,0.0,104.36022186279295,89.0,-4.277207851409912,-0.0,1539.3048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151494860649109,0.2639960944652557,0.2388382703065872,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1843566894531,0.8864867687225342,0.3432528972625732,0.3259161114692688,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8286288976669312,0.2784506678581238,0.1957538276910781,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8601107597351074,0.3134887516498565,0.297960877418518,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8062520623207092,0.2549819946289062,1.1537920236587524,291.1843566894531,291.1066589355469,289.1849670410156,286.76104736328125,291.1815185546875,297.3072204589844,291.18414306640625,1.0,0.4939063489437103,1.0,1.0,0.3051855266094208,1.0,-2.655921697616577,2.003803968429565,0.6521178483963013,1.4036998748779297,0.0,0.0,0.0,104.36022186279295,89.0,-4.277207851409912,-0.0,1539.3048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8338759541511536,0.2653611600399017,0.2397784292697906,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.17852783203125,0.9097204208374025,0.3455670177936554,0.3277932703495025,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8481029272079468,0.2802075147628784,0.1967566609382629,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8818250298500061,0.3155467510223388,0.2996020913124084,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243808150291443,0.2554410696029663,1.1544264554977417,291.17852783203125,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.30499267578125,291.1782531738281,1.0,0.4898203909397125,1.0,1.0,0.3029904961585998,1.0,-2.663247585296631,2.0147533416748047,0.6484941244125366,1.4129319190979004,0.0,0.0,0.0,97.1709442138672,77.0,-7.21885347366333,-0.0,1516.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8338759541511536,0.2653611600399017,0.2397784292697906,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.17852783203125,0.9097204208374025,0.3455670177936554,0.3277932703495025,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8481029272079468,0.2802075147628784,0.1967566609382629,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8818250298500061,0.3155467510223388,0.2996020913124084,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243808150291443,0.2554410696029663,1.1544264554977417,291.17852783203125,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.30499267578125,291.1782531738281,1.0,0.4898203909397125,1.0,1.0,0.3029904961585998,1.0,-2.663247585296631,2.0147533416748047,0.6484941244125366,1.4129319190979004,0.0,0.0,0.0,97.1709442138672,77.0,-7.21885347366333,-0.0,1516.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8467015624046326,0.2660453021526336,0.2402217239141464,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.17510986328125,0.9270760416984558,0.346729427576065,0.3287078738212585,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8617472648620605,0.281089574098587,0.1972384601831436,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8968144655227661,0.3165775537490845,0.3003943860530853,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8364575505256653,0.2556768953800201,1.1546293497085571,291.1750793457031,291.083251953125,289.2038269042969,286.7264709472656,291.1701965332031,297.3039855957031,291.1747741699219,1.0,0.4872218668460846,1.0,1.0,0.3018929958343506,1.0,-2.666654348373413,2.020061731338501,0.6465927362442017,1.4174364805221558,0.0,0.0,0.0,92.79932403564452,77.0,-8.354681015014648,-0.0,1501.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.8626865148544312,0.2667274177074432,0.2406515479087829,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.169677734375,0.9480776190757751,0.3478915691375732,0.3296100795269012,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.8787025809288025,0.2819714546203613,0.1977108567953109,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.9157307147979736,0.3176071643829345,0.3011728823184967,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.8514208793640137,0.2559148669242859,1.1547807455062866,291.1696472167969,291.07623291015625,289.2095031738281,286.71563720703125,291.1606140136719,297.30303955078125,291.1689453125,1.0,0.4843620061874389,1.0,1.0,0.300073504447937,1.0,-2.669940233230591,2.0271270275115967,0.6428132653236389,1.4237186908721924,0.0,0.0,0.0,88.06620025634766,65.0,-12.746460914611816,-0.0,1484.7110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078297019004822,0.2680520117282867,0.241457998752594,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1523742675781,0.994410276412964,0.3501833379268646,0.3313647508621216,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274348616600036,0.2837062180042267,0.1986206322908401,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685795307159424,0.3196351230144501,0.302680104970932,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942444920539856,0.2563725411891937,1.154902100563049,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514892578125,1.0,0.4780616164207458,1.0,1.0,0.2964345216751098,1.0,-2.676068067550659,2.041222333908081,0.6348459124565125,1.4363501071929932,0.0,0.0,0.0,77.85113525390625,68.0,-21.233491897583008,-0.0,1446.5672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078297019004822,0.2680520117282867,0.241457998752594,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1523742675781,0.994410276412964,0.3501833379268646,0.3313647508621216,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274348616600036,0.2837062180042267,0.1986206322908401,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685795307159424,0.3196351230144501,0.302680104970932,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942444920539856,0.2563725411891937,1.154902100563049,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514892578125,1.0,0.4780616164207458,1.0,1.0,0.2964345216751098,1.0,-2.676068067550659,2.041222333908081,0.6348459124565125,1.4363501071929932,0.0,0.0,0.0,77.85113525390625,68.0,-21.233491897583008,-0.0,1446.5672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9284011721611024,0.2692716121673584,0.242458313703537,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.131591796875,0.9990000128746032,0.3529708087444305,0.3211160898208618,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.9489622712135316,0.2853518724441528,0.1996916830539703,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.986456573009491,0.3215716183185577,0.3044033944606781,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119272828102112,0.2567537724971771,1.1561158895492554,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002319335937,291.13043212890625,1.0,0.4751179814338684,1.0,1.0,0.2927955389022827,1.0,-2.669785261154175,2.0467522144317627,0.6230329275131226,1.443320393562317,0.0,0.0,0.0,74.45977783203125,71.0,-27.56822204589844,-0.0,1422.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9284011721611024,0.2692716121673584,0.242458313703537,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.131591796875,0.9990000128746032,0.3529708087444305,0.3211160898208618,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.9489622712135316,0.2853518724441528,0.1996916830539703,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.986456573009491,0.3215716183185577,0.3044033944606781,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119272828102112,0.2567537724971771,1.1561158895492554,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002319335937,291.13043212890625,1.0,0.4751179814338684,1.0,1.0,0.2927955389022827,1.0,-2.669785261154175,2.0467522144317627,0.6230329275131226,1.443320393562317,0.0,0.0,0.0,74.45977783203125,71.0,-27.56822204589844,-0.0,1422.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.93768310546875,0.2704130411148071,0.2434508949518203,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1098022460937,0.9990000128746032,0.3565894663333893,0.3142666816711426,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.9582594633102416,0.2869362533092499,0.2007689028978347,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936322569847108,0.3234424591064453,0.3061318397521972,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198557138442992,0.2570898830890655,1.1574392318725586,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740810096263885,1.0,1.0,0.289436012506485,1.0,-2.667700290679932,2.0544352531433105,0.6132649183273315,1.4512968063354492,0.0,0.0,0.0,73.22090148925781,89.0,-29.23983192443848,-0.0,1414.2532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.93768310546875,0.2704130411148071,0.2434508949518203,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1098022460937,0.9990000128746032,0.3565894663333893,0.3142666816711426,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.9582594633102416,0.2869362533092499,0.2007689028978347,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936322569847108,0.3234424591064453,0.3061318397521972,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198557138442992,0.2570898830890655,1.1574392318725586,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740810096263885,1.0,1.0,0.289436012506485,1.0,-2.667700290679932,2.0544352531433105,0.6132649183273315,1.4512968063354492,0.0,0.0,0.0,73.22090148925781,89.0,-29.23983192443848,-0.0,1414.2532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233060479164124,0.2715418040752411,0.2445510774850845,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0895690917969,0.9990000128746032,0.3595697283744812,0.3284962475299835,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448850154876708,0.2885219752788543,0.2019395530223846,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.983382761478424,0.3253080546855926,0.3079803884029388,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053340554237366,0.257437914609909,1.1594220399856567,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,297.30328369140625,291.0888061523437,1.0,0.480362981557846,1.0,1.0,0.2860764563083648,1.0,-2.692098617553711,2.080535650253296,0.6115630865097046,1.4714462757110596,0.0,0.0,0.0,76.51089477539062,107.0,-27.42451477050781,-0.0,1462.4493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233060479164124,0.2715418040752411,0.2445510774850845,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0895690917969,0.9990000128746032,0.3595697283744812,0.3284962475299835,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448850154876708,0.2885219752788543,0.2019395530223846,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.983382761478424,0.3253080546855926,0.3079803884029388,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053340554237366,0.257437914609909,1.1594220399856567,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,297.30328369140625,291.0888061523437,1.0,0.480362981557846,1.0,1.0,0.2860764563083648,1.0,-2.692098617553711,2.080535650253296,0.6115630865097046,1.4714462757110596,0.0,0.0,0.0,76.51089477539062,107.0,-27.42451477050781,-0.0,1462.4493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.9087725281715392,0.2720915377140045,0.2451475709676742,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.08056640625,0.9984511137008668,0.3602217733860016,0.3410705924034118,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.9300922751426696,0.2893053889274597,0.2025646865367889,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.971169650554657,0.3262293934822082,0.3089563846588135,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8919938206672668,0.2575990855693817,1.1606675386428833,291.0805358886719,291.0328063964844,289.2445068359375,286.6400451660156,291.0674743652344,297.2994689941406,291.07989501953125,1.0,0.4855096340179443,1.0,1.0,0.2843967080116272,1.0,-2.711540460586548,2.098649263381958,0.6128911375999451,1.4851720333099363,0.0,0.0,0.0,79.86741638183594,107.0,-26.181076049804688,-0.0,1504.7108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.8812772631645203,0.2725818157196045,0.2458504140377044,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0728759765625,0.9740485548973083,0.3606573939323425,0.3418176472187042,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.8999422788619995,0.290032297372818,0.2032747715711593,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9412484765052797,0.3270933032035827,0.3100465536117553,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8651068806648254,0.2576963305473327,1.1624329090118408,291.07281494140625,291.0303955078125,289.2464599609375,286.6347045898437,291.0605163574219,297.2939758300781,291.0722045898437,1.0,0.4908275306224823,1.0,1.0,0.2833827137947082,1.0,-2.717397689819336,2.105583906173706,0.6118139624595642,1.4910438060760498,0.0,0.0,0.0,86.43928527832031,125.0,-24.130645751953125,-0.0,1543.4505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376694917678833,0.2735051810741424,0.2472293972969055,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582580566406,0.920367419719696,0.3619489073753357,0.3434802889823913,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8545361757278442,0.2914342880249023,0.2046788185834884,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.889430046081543,0.3287667334079742,0.3122027218341827,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227635622024536,0.2578216791152954,1.1657708883285522,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025226473808289,1.0,1.0,0.2813547253608703,1.0,-2.729342460632324,2.119479894638061,0.6098623871803284,1.5021969079971311,0.0,0.0,0.0,101.17854309082033,143.0,-21.401216506958008,-0.0,1628.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376694917678833,0.2735051810741424,0.2472293972969055,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582580566406,0.920367419719696,0.3619489073753357,0.3434802889823913,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8545361757278442,0.2914342880249023,0.2046788185834884,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.889430046081543,0.3287667334079742,0.3122027218341827,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227635622024536,0.2578216791152954,1.1657708883285522,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025226473808289,1.0,1.0,0.2813547253608703,1.0,-2.729342460632324,2.119479894638061,0.6098623871803284,1.5021969079971311,0.0,0.0,0.0,101.17854309082033,143.0,-21.401216506958008,-0.0,1628.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.804569661617279,0.2743623852729797,0.248602882027626,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0437927246094,0.8800907135009766,0.363513320684433,0.3455268442630768,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213837742805481,0.2927754819393158,0.2060825526714325,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8528072834014893,0.3303747773170471,0.3143544793128967,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880761027336121,0.257874846458435,1.1690422296524048,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796630859375,291.04315185546875,1.0,0.5150412917137146,1.0,1.0,0.2793267667293548,1.0,-2.741656541824341,2.133665084838867,0.6079915165901184,1.513567566871643,0.0,0.0,0.0,117.42815399169922,146.0,-20.571971893310547,-0.0,1722.873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.804569661617279,0.2743623852729797,0.248602882027626,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0437927246094,0.8800907135009766,0.363513320684433,0.3455268442630768,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213837742805481,0.2927754819393158,0.2060825526714325,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8528072834014893,0.3303747773170471,0.3143544793128967,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880761027336121,0.257874846458435,1.1690422296524048,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796630859375,291.04315185546875,1.0,0.5150412917137146,1.0,1.0,0.2793267667293548,1.0,-2.741656541824341,2.133665084838867,0.6079915165901184,1.513567566871643,0.0,0.0,0.0,117.42815399169922,146.0,-20.571971893310547,-0.0,1722.873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.779710590839386,0.2728853225708008,0.2482471019029617,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0296325683594,0.8543127179145813,0.362816721200943,0.3458918631076813,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7973524928092957,0.2917065620422363,0.2061123549938202,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290704488754272,0.3295440971851349,0.3146297931671142,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630564570426941,0.2553443908691406,1.162989854812622,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223913788795471,1.0,1.0,0.2784619331359863,1.0,-2.734783887863159,2.131279945373535,0.6035037636756897,1.512958288192749,0.0,0.0,0.0,130.62693786621094,134.0,-20.34549140930176,-0.0,1774.2081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.779710590839386,0.2728853225708008,0.2482471019029617,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0296325683594,0.8543127179145813,0.362816721200943,0.3458918631076813,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7973524928092957,0.2917065620422363,0.2061123549938202,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290704488754272,0.3295440971851349,0.3146297931671142,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630564570426941,0.2553443908691406,1.162989854812622,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223913788795471,1.0,1.0,0.2784619331359863,1.0,-2.734783887863159,2.131279945373535,0.6035037636756897,1.512958288192749,0.0,0.0,0.0,130.62693786621094,134.0,-20.34549140930176,-0.0,1774.2081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737551331520081,0.2722109258174896,0.2476125061511993,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.01568603515625,0.848819375038147,0.3628657460212707,0.3459160625934601,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915339469909668,0.2913325428962707,0.2058418244123459,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237908482551575,0.3293739259243011,0.3144617676734924,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561438679695129,0.2533485293388366,1.1541022062301636,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222560167312622,1.0,1.0,0.2775970697402954,1.0,-2.72284197807312,2.1252574920654297,0.5975845456123352,1.5095540285110474,0.0,0.0,0.0,133.52244567871094,122.0,-19.40848731994629,-0.0,1769.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737551331520081,0.2722109258174896,0.2476125061511993,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.01568603515625,0.848819375038147,0.3628657460212707,0.3459160625934601,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915339469909668,0.2913325428962707,0.2058418244123459,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237908482551575,0.3293739259243011,0.3144617676734924,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561438679695129,0.2533485293388366,1.1541022062301636,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222560167312622,1.0,1.0,0.2775970697402954,1.0,-2.72284197807312,2.1252574920654297,0.5975845456123352,1.5095540285110474,0.0,0.0,0.0,133.52244567871094,122.0,-19.40848731994629,-0.0,1769.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.7752600312232971,0.2720681130886078,0.2473916113376617,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.00933837890625,0.8507153391838074,0.3630785048007965,0.3460191786289215,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.793239414691925,0.2913271486759186,0.2057673633098602,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093688964844,0.8254851698875427,0.3294655382633209,0.3144535422325134,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.7568943500518799,0.2525265216827392,1.1499667167663574,291.0093078613281,291.0260009765625,289.25,286.6189270019531,290.9991149902344,297.2318725585937,291.0087280273437,1.0,0.5206282734870911,1.0,1.0,0.2771646678447723,1.0,-2.717630386352539,2.1227738857269287,0.5948564410209656,1.508201241493225,0.0,0.0,0.0,132.21791076660156,122.0,-18.530441284179688,-0.0,1755.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7788010835647583,0.272014707326889,0.2472166121006012,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0050048828125,0.8547400832176208,0.3633818030357361,0.346170037984848,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7970406413078308,0.2914112210273742,0.205726757645607,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8291439414024353,0.3296448886394501,0.3144890964031219,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.7595590949058533,0.2518024742603302,1.146071434020996,291.0050048828125,291.0260009765625,289.25,286.62017822265625,290.99871826171875,297.2279663085937,291.0047912597656,1.0,0.5182985663414001,1.0,1.0,0.2774360775947571,1.0,-2.712913274765014,2.118847131729126,0.5940660834312439,1.50530207157135,0.0,0.0,0.0,129.7180938720703,110.0,-14.339489936828612,-0.0,1737.3563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909747362136841,0.272127091884613,0.2469848543405532,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0025939941406,0.8682652711868286,0.3642152845859527,0.346601665019989,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097105622291565,0.2918078899383545,0.2057417333126068,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413940668106079,0.330227255821228,0.3146855533123016,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.7697582840919495,0.2506178617477417,1.1390419006347656,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,297.2230224609375,291.0025329589844,1.0,0.512217104434967,1.0,1.0,0.2779788672924042,1.0,-2.704957962036133,2.111792802810669,0.5931653380393982,1.499972224235535,0.0,0.0,0.0,122.24396514892578,98.0,-6.152180671691895,-0.0,1691.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
