time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909747362136841,0.272127091884613,0.2469848543405532,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0025939941406,0.8682652711868286,0.3642152845859527,0.346601665019989,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097105622291565,0.2918078899383545,0.2057417333126068,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413940668106079,0.330227255821228,0.3146855533123016,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.7697582840919495,0.2506178617477417,1.1390419006347656,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,297.2230224609375,291.0025329589844,1.0,0.512217104434967,1.0,1.0,0.2779788672924042,1.0,-2.704957962036133,2.111792802810669,0.5931653380393982,1.499972224235535,0.0,0.0,0.0,122.24396514892578,98.0,-6.152180671691895,-0.0,1691.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091915845870972,0.272446870803833,0.2468809485435485,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.002685546875,0.8887620568275452,0.3652706444263458,0.3471800982952118,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272577524185181,0.292434424161911,0.2058698236942291,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601060509681702,0.3310328423976898,0.3150288164615631,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860756516456604,0.2497151643037796,1.132967829704285,291.002685546875,291.0260009765625,289.25,286.6300354003906,291.0024108886719,297.220703125,291.0027160644531,1.0,0.5049796104431152,1.0,1.0,0.2785216867923736,1.0,-2.698793888092041,2.106001377105713,0.5927923321723938,1.4955097436904907,0.0,0.0,0.0,112.71613311767578,86.0,-1.395797848701477,-0.0,1638.2947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091915845870972,0.272446870803833,0.2468809485435485,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.002685546875,0.8887620568275452,0.3652706444263458,0.3471800982952118,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272577524185181,0.292434424161911,0.2058698236942291,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601060509681702,0.3310328423976898,0.3150288164615631,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860756516456604,0.2497151643037796,1.132967829704285,291.002685546875,291.0260009765625,289.25,286.6300354003906,291.0024108886719,297.220703125,291.0027160644531,1.0,0.5049796104431152,1.0,1.0,0.2785216867923736,1.0,-2.698793888092041,2.106001377105713,0.5927923321723938,1.4955097436904907,0.0,0.0,0.0,112.71613311767578,86.0,-1.395797848701477,-0.0,1638.2947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320562839508057,0.2729104161262512,0.2468723207712173,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00616455078125,0.9177517294883728,0.3664831519126892,0.3478718400001526,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8508834838867188,0.293229728937149,0.2060894668102264,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865061402320862,0.3319993317127228,0.3154888153076172,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8088837265968323,0.2490285038948059,1.1277029514312744,291.0061950683594,291.0260009765625,289.25,286.6376037597656,291.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971161484718323,1.0,1.0,0.2795164287090301,1.0,-2.694103240966797,2.100066661834717,0.5940365791320801,1.4905823469161987,0.0,0.0,0.0,102.05603790283205,74.0,3.6828885078430176,-0.0,1582.5830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320562839508057,0.2729104161262512,0.2468723207712173,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00616455078125,0.9177517294883728,0.3664831519126892,0.3478718400001526,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8508834838867188,0.293229728937149,0.2060894668102264,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865061402320862,0.3319993317127228,0.3154888153076172,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8088837265968323,0.2490285038948059,1.1277029514312744,291.0061950683594,291.0260009765625,289.25,286.6376037597656,291.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971161484718323,1.0,1.0,0.2795164287090301,1.0,-2.694103240966797,2.100066661834717,0.5940365791320801,1.4905823469161987,0.0,0.0,0.0,102.05603790283205,74.0,3.6828885078430176,-0.0,1582.5830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634178042411804,0.2734882831573486,0.246947169303894,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0118713378906,0.9594281911849976,0.3678194284439087,0.3486610054969787,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.884619951248169,0.2941614985466003,0.2063899487257003,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9245983958244324,0.3330932855606079,0.3160498440265655,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377029895782471,0.2485163807868957,1.123138666152954,291.0118713378906,291.0260009765625,289.25,286.646728515625,291.0160827636719,297.2204284667969,291.0121459960937,1.0,0.4889190793037414,1.0,1.0,0.280511200428009,1.0,-2.690690755844116,2.0949931144714355,0.5956976413726807,1.486233830451965,0.0,0.0,0.0,90.76232147216795,62.0,6.884649276733398,-0.0,1525.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634178042411804,0.2734882831573486,0.246947169303894,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0118713378906,0.9594281911849976,0.3678194284439087,0.3486610054969787,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.884619951248169,0.2941614985466003,0.2063899487257003,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9245983958244324,0.3330932855606079,0.3160498440265655,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377029895782471,0.2485163807868957,1.123138666152954,291.0118713378906,291.0260009765625,289.25,286.646728515625,291.0160827636719,297.2204284667969,291.0121459960937,1.0,0.4889190793037414,1.0,1.0,0.280511200428009,1.0,-2.690690755844116,2.0949931144714355,0.5956976413726807,1.486233830451965,0.0,0.0,0.0,90.76232147216795,62.0,6.884649276733398,-0.0,1525.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.8845438957214355,0.2738109230995178,0.2470111697912216,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01513671875,0.98209947347641,0.3685238659381866,0.349086195230484,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9069350361824036,0.2946686148643493,0.2065662592649459,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9505715370178224,0.3336779773235321,0.3163623511791229,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150451660156,0.8565599322319031,0.2483135163784027,1.121080756187439,291.01513671875,291.0260009765625,289.25,286.6518249511719,291.01983642578125,297.2209167480469,291.01544189453125,1.0,0.4847497344017029,1.0,1.0,0.2810085713863373,1.0,-2.689392566680908,2.092743158340454,0.5966494083404541,1.4842565059661863,0.0,0.0,0.0,84.97431945800781,62.0,7.935027122497559,-0.0,1497.587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9079819321632384,0.2741440832614898,0.2471108138561248,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01824951171875,0.9990000128746032,0.3692611455917358,0.3468887507915497,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9337882995605468,0.2951906621456146,0.2067734003067016,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9756133556365968,0.3342754542827606,0.3167145252227783,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8778762221336365,0.2481321990489959,1.1192518472671509,291.0182800292969,291.0260009765625,289.25,286.6572570800781,291.0215759277344,297.22149658203125,291.0184936523437,1.0,0.4804161190986633,1.0,1.0,0.281269371509552,1.0,-2.685387372970581,2.0891454219818115,0.5962417125701904,1.4819207191467283,0.0,0.0,0.0,79.62116241455078,65.0,7.762058258056641,-0.0,1467.5233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9262714385986328,0.2747869789600372,0.2475739419460296,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0203552246094,0.9990000128746032,0.3719704151153564,0.3298292160034179,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.952844738960266,0.2962301671504974,0.2074047327041626,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907455444335938,0.3354613184928894,0.3177079260349273,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925554156303406,0.247791051864624,1.1170916557312012,291.0203552246094,291.0260009765625,289.25,286.6690673828125,291.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752531051635742,1.0,1.0,0.2817910313606262,1.0,-2.6647708415985107,2.0733518600463867,0.5914188623428345,1.4704720973968506,0.0,0.0,0.0,75.79285430908203,83.0,4.245506286621094,-0.0,1422.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9262714385986328,0.2747869789600372,0.2475739419460296,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0203552246094,0.9990000128746032,0.3719704151153564,0.3298292160034179,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.952844738960266,0.2962301671504974,0.2074047327041626,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907455444335938,0.3354613184928894,0.3177079260349273,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925554156303406,0.247791051864624,1.1170916557312012,291.0203552246094,291.0260009765625,289.25,286.6690673828125,291.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752531051635742,1.0,1.0,0.2817910313606262,1.0,-2.6647708415985107,2.0733518600463867,0.5914188623428345,1.4704720973968506,0.0,0.0,0.0,75.79285430908203,83.0,4.245506286621094,-0.0,1422.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9203359484672546,0.2754944264888763,0.2482326179742813,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0246276855469,0.9990000128746032,0.3749243915081024,0.3362221419811249,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9474777579307556,0.2973604798316955,0.2082063853740692,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9866307973861694,0.336732268333435,0.318926066160202,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864612579345703,0.2475813925266266,1.1162115335464478,291.0246276855469,291.0260009765625,289.25,286.6820068359375,291.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782714545726776,1.0,1.0,0.282312661409378,1.0,-2.674577713012696,2.0788705348968506,0.5957070589065552,1.4733355045318604,0.0,0.0,0.0,77.2542724609375,101.0,6.863695621490479,-0.0,1441.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9203359484672546,0.2754944264888763,0.2482326179742813,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0246276855469,0.9990000128746032,0.3749243915081024,0.3362221419811249,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9474777579307556,0.2973604798316955,0.2082063853740692,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9866307973861694,0.336732268333435,0.318926066160202,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864612579345703,0.2475813925266266,1.1162115335464478,291.0246276855469,291.0260009765625,289.25,286.6820068359375,291.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782714545726776,1.0,1.0,0.282312661409378,1.0,-2.674577713012696,2.0788705348968506,0.5957070589065552,1.4733355045318604,0.0,0.0,0.0,77.2542724609375,101.0,6.863695621490479,-0.0,1441.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8948904275894165,0.276224821805954,0.2490845769643783,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0315856933594,0.9944332242012024,0.3759936392307281,0.3562774360179901,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9200280904769896,0.2985361516475677,0.2091745734214782,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.963525116443634,0.3380436599254608,0.3203644454479217,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626353144645691,0.2474302649497985,1.1165012121200562,291.0315856933594,291.0260009765625,289.25,286.6958923339844,291.0372314453125,297.2333068847656,291.03204345703125,1.0,0.4870134890079498,1.0,1.0,0.2824035584926605,1.0,-2.704245090484619,2.099317073822021,0.6049279570579529,1.4872033596038818,0.0,0.0,0.0,83.62156677246094,119.0,8.846616744995117,-0.0,1511.2645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8948904275894165,0.276224821805954,0.2490845769643783,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0315856933594,0.9944332242012024,0.3759936392307281,0.3562774360179901,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9200280904769896,0.2985361516475677,0.2091745734214782,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.963525116443634,0.3380436599254608,0.3203644454479217,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626353144645691,0.2474302649497985,1.1165012121200562,291.0315856933594,291.0260009765625,289.25,286.6958923339844,291.0372314453125,297.2333068847656,291.03204345703125,1.0,0.4870134890079498,1.0,1.0,0.2824035584926605,1.0,-2.704245090484619,2.099317073822021,0.6049279570579529,1.4872033596038818,0.0,0.0,0.0,83.62156677246094,119.0,8.846616744995117,-0.0,1511.2645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8485683798789978,0.2768382728099823,0.2501736581325531,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0354309082031,0.9449764490127563,0.3765884637832641,0.3572871088981628,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705849647521973,0.2996152937412262,0.2103417068719864,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.908128023147583,0.3392561078071594,0.3220696449279785,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194544315338135,0.2471732944250106,1.1180375814437866,291.0354309082031,291.0260009765625,289.25,286.71063232421875,291.038330078125,297.2280578613281,291.0355834960937,1.0,0.497521162033081,1.0,1.0,0.282494455575943,1.0,-2.710776090621948,2.103625059127808,0.6071510314941406,1.4901190996170044,0.0,0.0,0.0,97.56116485595705,137.0,5.587636470794678,-0.0,1585.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8485683798789978,0.2768382728099823,0.2501736581325531,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0354309082031,0.9449764490127563,0.3765884637832641,0.3572871088981628,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705849647521973,0.2996152937412262,0.2103417068719864,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.908128023147583,0.3392561078071594,0.3220696449279785,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194544315338135,0.2471732944250106,1.1180375814437866,291.0354309082031,291.0260009765625,289.25,286.71063232421875,291.038330078125,297.2280578613281,291.0355834960937,1.0,0.497521162033081,1.0,1.0,0.282494455575943,1.0,-2.710776090621948,2.103625059127808,0.6071510314941406,1.4901190996170044,0.0,0.0,0.0,97.56116485595705,137.0,5.587636470794678,-0.0,1585.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8304489850997925,0.2771242558956146,0.2507157325744629,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.03668212890625,0.9202292561531068,0.3770658373832702,0.3579850196838379,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8513073325157166,0.3001406490802765,0.2109283059835434,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.887001633644104,0.3398470878601074,0.3229255378246307,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8007915019989014,0.2470301687717437,1.1188181638717651,291.03668212890625,291.0260009765625,289.25,286.71826171875,291.0392761230469,297.2265319824219,291.0368347167969,1.0,0.5032666325569153,1.0,1.0,0.2825399041175842,1.0,-2.714937448501587,2.106411457061768,0.6085261106491089,1.4919583797454834,0.0,0.0,0.0,105.1844482421875,137.0,4.676878929138184,-0.0,1626.7518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8143728375434875,0.2773977816104889,0.2512592077255249,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0373229980469,0.8994706273078918,0.3776051104068756,0.3587714731693268,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8347824811935425,0.3006569147109985,0.2115184962749481,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8685658574104309,0.3404279053211212,0.3237854242324829,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.7834412455558777,0.2468784153461456,1.119622826576233,291.0373229980469,291.0260009765625,289.25,286.7260131835937,291.0384521484375,297.225341796875,291.037353515625,1.0,0.5092127323150635,1.0,1.0,0.2823226749897003,1.0,-2.719244956970215,2.109970092773437,0.6092748045921326,1.4945367574691772,0.0,0.0,0.0,113.159423828125,140.0,2.935593843460083,-0.0,1669.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948139309883118,0.2779126763343811,0.2521224319934845,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0364074707031,0.8777375817298889,0.3787810206413269,0.3602637946605682,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165314197540283,0.3016639947891235,0.2125306725502014,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485535979270935,0.3415587544441223,0.3252733647823334,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7638179659843445,0.2465512156486511,1.1201601028442385,291.0364074707031,291.0260009765625,289.25,286.741943359375,291.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168649554252625,1.0,1.0,0.2818882763385772,1.0,-2.725728750228882,2.115687608718872,0.610041081905365,1.4988120794296265,0.0,0.0,0.0,123.92884826660156,128.0,-0.24958236515522,-0.0,1729.4730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948139309883118,0.2779126763343811,0.2521224319934845,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0364074707031,0.8777375817298889,0.3787810206413269,0.3602637946605682,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165314197540283,0.3016639947891235,0.2125306725502014,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485535979270935,0.3415587544441223,0.3252733647823334,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7638179659843445,0.2465512156486511,1.1201601028442385,291.0364074707031,291.0260009765625,289.25,286.741943359375,291.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168649554252625,1.0,1.0,0.2818882763385772,1.0,-2.725728750228882,2.115687608718872,0.610041081905365,1.4988120794296265,0.0,0.0,0.0,123.92884826660156,128.0,-0.24958236515522,-0.0,1729.4730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927457690238953,0.2784274816513061,0.2526337206363678,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.034423828125,0.875883162021637,0.3800337016582489,0.361482560634613,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.814937949180603,0.3026715815067291,0.2132712751626968,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468677997589111,0.3426787853240967,0.3263841569423675,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.761120080947876,0.2462238818407058,1.1189534664154053,291.034423828125,291.0260009765625,289.25,286.7582702636719,291.0329284667969,297.222412109375,291.0343017578125,1.0,0.5177785158157349,1.0,1.0,0.2814538478851318,1.0,-2.728586435317993,2.118870973587036,0.6097155213356018,1.5013766288757324,0.0,0.0,0.0,125.4911117553711,116.0,-2.25818419456482,-0.0,1740.9874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927457690238953,0.2784274816513061,0.2526337206363678,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.034423828125,0.875883162021637,0.3800337016582489,0.361482560634613,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.814937949180603,0.3026715815067291,0.2132712751626968,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468677997589111,0.3426787853240967,0.3263841569423675,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.761120080947876,0.2462238818407058,1.1189534664154053,291.034423828125,291.0260009765625,289.25,286.7582702636719,291.0329284667969,297.222412109375,291.0343017578125,1.0,0.5177785158157349,1.0,1.0,0.2814538478851318,1.0,-2.728586435317993,2.118870973587036,0.6097155213356018,1.5013766288757324,0.0,0.0,0.0,125.4911117553711,116.0,-2.25818419456482,-0.0,1740.9874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.800711989402771,0.2789823114871979,0.2529644966125488,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0318298339844,0.8850984573364258,0.3813458979129791,0.3625392913818359,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228355646133423,0.303715705871582,0.2138691842555999,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.855276882648468,0.3438218235969543,0.3272891640663147,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677066922187805,0.2459335774183273,1.1168291568756104,291.0318298339844,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2218933105469,291.0317077636719,1.0,0.5149966478347778,1.0,1.0,0.2810738384723663,1.0,-2.729508399963379,2.120561361312866,0.6089470982551575,1.5028492212295532,0.0,0.0,0.0,121.38116455078124,104.0,-3.247126340866089,-0.0,1723.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.800711989402771,0.2789823114871979,0.2529644966125488,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0318298339844,0.8850984573364258,0.3813458979129791,0.3625392913818359,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228355646133423,0.303715705871582,0.2138691842555999,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.855276882648468,0.3438218235969543,0.3272891640663147,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677066922187805,0.2459335774183273,1.1168291568756104,291.0318298339844,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2218933105469,291.0317077636719,1.0,0.5149966478347778,1.0,1.0,0.2810738384723663,1.0,-2.729508399963379,2.120561361312866,0.6089470982551575,1.5028492212295532,0.0,0.0,0.0,121.38116455078124,104.0,-3.247126340866089,-0.0,1723.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154146075248718,0.2795831561088562,0.2532155811786651,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290222167969,0.9023751616477966,0.3827050030231476,0.3635158836841583,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373440504074097,0.304805189371109,0.2144040465354919,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713316321372986,0.3449975252151489,0.3280965685844421,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7811682224273682,0.2456931322813034,1.1143159866333008,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0268859863281,297.2218933105469,291.0289001464844,1.0,0.5100089311599731,1.0,1.0,0.2806937992572784,1.0,-2.72957730293274,2.1216509342193604,0.6079263091087341,1.50390362739563,0.0,0.0,0.0,114.02001190185548,92.0,-3.7622323036193848,-0.0,1689.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154146075248718,0.2795831561088562,0.2532155811786651,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290222167969,0.9023751616477966,0.3827050030231476,0.3635158836841583,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373440504074097,0.304805189371109,0.2144040465354919,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713316321372986,0.3449975252151489,0.3280965685844421,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7811682224273682,0.2456931322813034,1.1143159866333008,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0268859863281,297.2218933105469,291.0289001464844,1.0,0.5100089311599731,1.0,1.0,0.2806937992572784,1.0,-2.72957730293274,2.1216509342193604,0.6079263091087341,1.50390362739563,0.0,0.0,0.0,114.02001190185548,92.0,-3.7622323036193848,-0.0,1689.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8246557116508484,0.2798996269702911,0.2533271014690399,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0275573730469,0.9145062565803528,0.383398950099945,0.3639882206916809,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8471152782440186,0.3053667843341827,0.2146608978509903,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8822149038314819,0.3455978035926819,0.3284817039966583,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.7903884053230286,0.2455923557281494,1.1130023002624512,291.0275573730469,291.0260009765625,289.25,286.7997436523437,291.0253601074219,297.2220153808594,291.0274353027344,1.0,0.5069855451583862,1.0,1.0,0.2805037796497345,1.0,-2.7294716835021973,2.1220977306365967,0.607373833656311,1.5043625831604004,0.0,0.0,0.0,109.56502532958984,92.0,-3.912825107574463,-0.0,1668.2061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8354200720787048,0.2802259922027588,0.2534345686435699,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263977050781,0.929686427116394,0.384101390838623,0.3644550144672394,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8588578701019287,0.3059391677379608,0.2149151116609573,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8951273560523987,0.3462061583995819,0.3288606405258178,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8013324737548828,0.245504230260849,1.1116799116134644,291.0263977050781,291.0260009765625,289.25,286.8080139160156,291.0248413085937,297.22222900390625,291.0263366699219,1.0,0.5037204027175903,1.0,1.0,0.2804572582244873,1.0,-2.7293334007263184,2.122154712677002,0.6071787476539612,1.5044397115707395,0.0,0.0,0.0,104.7613754272461,80.0,-3.362818956375122,-0.0,1645.6527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637157082557678,0.280911922454834,0.2536500990390777,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9663888216018676,0.3855345249176025,0.3653846681118011,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8898165822029114,0.3071201145648956,0.2154260277748108,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304820895195008,0.3474510014057159,0.3296141624450683,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277526497840881,0.2453690320253372,1.109074354171753,291.02520751953125,291.0260009765625,289.25,286.8243713378906,291.024169921875,297.222900390625,291.025146484375,1.0,0.4966634809970855,1.0,1.0,0.2803642153739929,1.0,-2.729098081588745,2.1222472190856934,0.606850802898407,1.5045613050460815,0.0,0.0,0.0,94.39834594726562,68.0,-2.132861375808716,-0.0,1597.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637157082557678,0.280911922454834,0.2536500990390777,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9663888216018676,0.3855345249176025,0.3653846681118011,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8898165822029114,0.3071201145648956,0.2154260277748108,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304820895195008,0.3474510014057159,0.3296141624450683,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277526497840881,0.2453690320253372,1.109074354171753,291.02520751953125,291.0260009765625,289.25,286.8243713378906,291.024169921875,297.222900390625,291.025146484375,1.0,0.4966634809970855,1.0,1.0,0.2803642153739929,1.0,-2.729098081588745,2.1222472190856934,0.606850802898407,1.5045613050460815,0.0,0.0,0.0,94.39834594726562,68.0,-2.132861375808716,-0.0,1597.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025375247001648,0.2816276848316192,0.2539034485816955,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0245361328125,0.9990000128746032,0.3870360851287842,0.3625468909740448,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335699677467346,0.3083361685276031,0.2159697115421295,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9750654697418212,0.3487209975719452,0.3304024338722229,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.861720085144043,0.2452758997678756,1.1067097187042236,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229797363281,297.2238464355469,291.02447509765625,1.0,0.4889557957649231,1.0,1.0,0.2802711725234985,1.0,-2.725213527679444,2.1197376251220703,0.605475902557373,1.5032378435134888,0.0,0.0,0.0,83.9940185546875,71.0,-1.4954614639282229,-0.0,1542.9232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025375247001648,0.2816276848316192,0.2539034485816955,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0245361328125,0.9990000128746032,0.3870360851287842,0.3625468909740448,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335699677467346,0.3083361685276031,0.2159697115421295,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9750654697418212,0.3487209975719452,0.3304024338722229,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.861720085144043,0.2452758997678756,1.1067097187042236,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229797363281,297.2238464355469,291.02447509765625,1.0,0.4889557957649231,1.0,1.0,0.2802711725234985,1.0,-2.725213527679444,2.1197376251220703,0.605475902557373,1.5032378435134888,0.0,0.0,0.0,83.9940185546875,71.0,-1.4954614639282229,-0.0,1542.9232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9178031086921692,0.2823165655136108,0.2544136643409729,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0221862792969,0.9990000128746032,0.3897704482078552,0.34706512093544,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.950406551361084,0.3095366358757019,0.2167196124792099,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9884780049324036,0.349968284368515,0.3314626216888428,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741244077682495,0.2451798766851425,1.1057122945785522,291.0221862792969,291.0260009765625,289.25,286.8558959960937,291.02056884765625,297.2296142578125,291.0220642089844,1.0,0.4844550490379333,1.0,1.0,0.280335783958435,1.0,-2.707747220993042,2.1073689460754395,0.6003782749176025,1.4945496320724487,0.0,0.0,0.0,80.42101287841797,89.0,-2.541898012161255,-0.0,1502.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9178031086921692,0.2823165655136108,0.2544136643409729,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0221862792969,0.9990000128746032,0.3897704482078552,0.34706512093544,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.950406551361084,0.3095366358757019,0.2167196124792099,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9884780049324036,0.349968284368515,0.3314626216888428,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741244077682495,0.2451798766851425,1.1057122945785522,291.0221862792969,291.0260009765625,289.25,286.8558959960937,291.02056884765625,297.2296142578125,291.0220642089844,1.0,0.4844550490379333,1.0,1.0,0.280335783958435,1.0,-2.707747220993042,2.1073689460754395,0.6003782749176025,1.4945496320724487,0.0,0.0,0.0,80.42101287841797,89.0,-2.541898012161255,-0.0,1502.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116142988204956,0.283063143491745,0.2551168501377105,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02276611328125,0.9990000128746032,0.3926296234130859,0.3542842864990234,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446204900741576,0.3108118772506714,0.2176306396722793,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.983872413635254,0.351284921169281,0.3327351212501526,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681313991546631,0.2451822608709335,1.105855107307434,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0249938964844,297.2362365722656,291.02301025390625,1.0,0.4879942238330841,1.0,1.0,0.2804003953933716,1.0,-2.720027446746826,2.1158559322357178,0.6041715145111084,1.499841809272766,0.0,0.0,0.0,82.1929702758789,107.0,1.2045414447784424,-0.0,1527.5196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
