time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116142988204956,0.283063143491745,0.2551168501377105,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02276611328125,0.9990000128746032,0.3926296234130859,0.3542842864990234,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446204900741576,0.3108118772506714,0.2176306396722793,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.983872413635254,0.351284921169281,0.3327351212501526,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681313991546631,0.2451822608709335,1.105855107307434,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0249938964844,297.2362365722656,291.02301025390625,1.0,0.4879942238330841,1.0,1.0,0.2804003953933716,1.0,-2.720027446746826,2.1158559322357178,0.6041715145111084,1.499841809272766,0.0,0.0,0.0,82.1929702758789,107.0,1.2045414447784424,-0.0,1527.5196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9025258421897888,0.2834486663341522,0.2555338442325592,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0248107910156,0.9990000128746032,0.3933814465999603,0.3648886680603027,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9348614811897278,0.3114681541919708,0.2181415557861328,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9758912920951844,0.351960152387619,0.3334445357322693,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8597880601882935,0.2452045381069183,1.1063071489334106,291.0248107910156,291.0260009765625,289.25,286.8779602050781,291.0285949707031,297.236328125,291.0251770019531,1.0,0.4920277893543243,1.0,1.0,0.2804327309131622,1.0,-2.73527193069458,2.1264631748199463,0.6088089346885681,1.506912112236023,0.0,0.0,0.0,84.77381134033203,107.0,3.621526956558228,-0.0,1561.116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8861221671104431,0.2838202118873596,0.2560322284698486,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.028076171875,0.9918000102043152,0.3936111629009247,0.3730033636093139,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9159321784973145,0.3121140897274017,0.2187184542417526,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9589256644248962,0.3526241481304168,0.3342423141002655,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8447238206863403,0.2452127039432525,1.107175350189209,291.028076171875,291.0260009765625,289.25,286.8848876953125,291.0316467285156,297.2337341308594,291.0284423828125,1.0,0.4969416558742523,1.0,1.0,0.2804933190345764,1.0,-2.7479279041290283,2.13510537147522,0.6128225326538086,1.5131782293319702,0.0,0.0,0.0,89.4217529296875,125.0,5.791021823883057,-0.0,1601.2371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452519178390503,0.2844792008399963,0.25714772939682,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.03106689453125,0.947144091129303,0.3942677974700928,0.3740512728691101,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720593452453613,0.3133335709571838,0.2199726998805999,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9089657068252563,0.3538787961006164,0.3359728157520294,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069870471954346,0.2451426088809967,1.1094902753829956,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.0335388183594,297.2290954589844,291.0312194824219,1.0,0.507633626461029,1.0,1.0,0.2806145250797272,1.0,-2.757312297821045,2.14136815071106,0.6159443259239197,1.5171607732772827,0.0,0.0,0.0,103.3017120361328,143.0,4.303080558776856,-0.0,1679.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452519178390503,0.2844792008399963,0.25714772939682,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.03106689453125,0.947144091129303,0.3942677974700928,0.3740512728691101,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720593452453613,0.3133335709571838,0.2199726998805999,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9089657068252563,0.3538787961006164,0.3359728157520294,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069870471954346,0.2451426088809967,1.1094902753829956,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.0335388183594,297.2290954589844,291.0312194824219,1.0,0.507633626461029,1.0,1.0,0.2806145250797272,1.0,-2.757312297821045,2.14136815071106,0.6159443259239197,1.5171607732772827,0.0,0.0,0.0,103.3017120361328,143.0,4.303080558776856,-0.0,1679.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134183287620544,0.28509122133255,0.2582806050777435,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.03369140625,0.903988480567932,0.3953161537647247,0.375571608543396,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383886218070984,0.3145187795162201,0.2212500423192978,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717682957649231,0.3550965487957001,0.337732583284378,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733473181724548,0.2450305372476577,1.111907958984375,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360717773437,297.2266540527344,291.0338439941406,1.0,0.519378662109375,1.0,1.0,0.2807357013225555,1.0,-2.7670557498931885,2.147859811782837,0.6191959381103516,1.5214428901672363,0.0,0.0,0.0,119.0356674194336,146.0,3.896507501602173,-0.0,1768.5277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134183287620544,0.28509122133255,0.2582806050777435,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.03369140625,0.903988480567932,0.3953161537647247,0.375571608543396,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383886218070984,0.3145187795162201,0.2212500423192978,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717682957649231,0.3550965487957001,0.337732583284378,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733473181724548,0.2450305372476577,1.111907958984375,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360717773437,297.2266540527344,291.0338439941406,1.0,0.519378662109375,1.0,1.0,0.2807357013225555,1.0,-2.7670557498931885,2.147859811782837,0.6191959381103516,1.5214428901672363,0.0,0.0,0.0,119.0356674194336,146.0,3.896507501602173,-0.0,1768.5277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950636744499207,0.2856742739677429,0.2592000961303711,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0345458984375,0.8833986520767212,0.396524965763092,0.3770927786827087,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8212911486625671,0.3156816661357879,0.2223673164844513,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527695536613464,0.3562860488891601,0.3392710983753204,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7555938959121704,0.2448906302452087,1.1132714748382568,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,297.2251892089844,291.0345764160156,1.0,0.5270763039588928,1.0,1.0,0.2804287075996399,1.0,-2.774822235107422,2.1541082859039307,0.620714008808136,1.525964379310608,0.0,0.0,0.0,129.8282012939453,149.0,1.4915608167648315,-0.0,1831.3804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950636744499207,0.2856742739677429,0.2592000961303711,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0345458984375,0.8833986520767212,0.396524965763092,0.3770927786827087,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8212911486625671,0.3156816661357879,0.2223673164844513,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527695536613464,0.3562860488891601,0.3392710983753204,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7555938959121704,0.2448906302452087,1.1132714748382568,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,297.2251892089844,291.0345764160156,1.0,0.5270763039588928,1.0,1.0,0.2804287075996399,1.0,-2.774822235107422,2.1541082859039307,0.620714008808136,1.525964379310608,0.0,0.0,0.0,129.8282012939453,149.0,1.4915608167648315,-0.0,1831.3804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839757800102234,0.2862537205219269,0.2599908113479614,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0340270996094,0.8714674115180969,0.3978050649166107,0.3785693049430847,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110479116439819,0.3168433606624603,0.2233864367008209,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419479131698608,0.3574651777744293,0.3406685888767242,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.745162844657898,0.2447461038827896,1.1139867305755615,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.0339050292969,297.22418212890625,291.0340270996094,1.0,0.532662034034729,1.0,1.0,0.2801217138767242,1.0,-2.781311750411988,2.159506320953369,0.6218053698539734,1.529900074005127,0.0,0.0,0.0,137.35223388671875,137.0,-0.1614971458911895,-0.0,1877.0804443359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839757800102234,0.2862537205219269,0.2599908113479614,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0340270996094,0.8714674115180969,0.3978050649166107,0.3785693049430847,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110479116439819,0.3168433606624603,0.2233864367008209,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419479131698608,0.3574651777744293,0.3406685888767242,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.745162844657898,0.2447461038827896,1.1139867305755615,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.0339050292969,297.22418212890625,291.0340270996094,1.0,0.532662034034729,1.0,1.0,0.2801217138767242,1.0,-2.781311750411988,2.159506320953369,0.6218053698539734,1.529900074005127,0.0,0.0,0.0,137.35223388671875,137.0,-0.1614971458911895,-0.0,1877.0804443359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.783383846282959,0.2865465879440307,0.2602722644805908,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0335998535156,0.8709926605224609,0.3984593749046325,0.3792023658752441,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8106748461723328,0.3174274563789367,0.2238078415393829,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.841521680355072,0.3580540716648102,0.3412445783615112,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7443440556526184,0.2446759045124054,1.1137734651565552,291.0335998535156,291.0260009765625,289.25,286.9347839355469,291.0330810546875,297.2238464355469,291.0335693359375,1.0,0.5330179333686829,1.0,1.0,0.2799682319164276,1.0,-2.783355951309204,2.1613614559173584,0.6219945549964905,1.5313221216201782,0.0,0.0,0.0,137.99986267089844,137.0,-0.746902585029602,-0.0,1883.343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.7853416204452515,0.2868496775627136,0.2604967653751373,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.03289794921875,0.8733285665512085,0.3991248905658722,0.3797783255577087,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8128175139427185,0.3180207014083862,0.2241844236850738,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8436389565467834,0.358648806810379,0.3417569398880005,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7457515597343445,0.2446138560771942,1.1132675409317017,291.03289794921875,291.0260009765625,289.25,286.9385681152344,291.03204345703125,297.2236022949219,291.0328369140625,1.0,0.532402753829956,1.0,1.0,0.2798037528991699,1.0,-2.7847793102264404,2.1628129482269287,0.6219662427902222,1.5324586629867554,0.0,0.0,0.0,136.9395751953125,125.0,-1.3572299480438232,-0.0,1880.5357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945339679718018,0.2874913513660431,0.2608565986156463,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0310974121094,0.8838704228401184,0.400488018989563,0.3808351755142212,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220260143280029,0.3192402720451355,0.2248663008213043,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.853232741355896,0.3598617017269134,0.3426759839057922,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532355785369873,0.2445223927497863,1.1117922067642212,291.0310974121094,291.0260009765625,289.25,286.9449462890625,291.02978515625,297.2235107421875,291.031005859375,1.0,0.5290411114692688,1.0,1.0,0.2794747650623321,1.0,-2.7866337299346924,2.1650261878967285,0.6216074824333191,1.5342589616775513,0.0,0.0,0.0,131.59182739257812,113.0,-2.247786521911621,-0.0,1858.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945339679718018,0.2874913513660431,0.2608565986156463,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0310974121094,0.8838704228401184,0.400488018989563,0.3808351755142212,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220260143280029,0.3192402720451355,0.2248663008213043,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.853232741355896,0.3598617017269134,0.3426759839057922,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532355785369873,0.2445223927497863,1.1117922067642212,291.0310974121094,291.0260009765625,289.25,286.9449462890625,291.02978515625,297.2235107421875,291.031005859375,1.0,0.5290411114692688,1.0,1.0,0.2794747650623321,1.0,-2.7866337299346924,2.1650261878967285,0.6216074824333191,1.5342589616775513,0.0,0.0,0.0,131.59182739257812,113.0,-2.247786521911621,-0.0,1858.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094539642333984,0.2881788313388824,0.2611553072929382,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290222167969,0.9010168313980104,0.4018891155719757,0.3818208575248718,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8365427851676941,0.3205051720142364,0.2254996597766876,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691158890724182,0.3611077666282654,0.3435176908969879,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661706209182739,0.2444788217544555,1.1100130081176758,291.0290222167969,291.0260009765625,289.25,286.94952392578125,291.0274963378906,297.22381591796875,291.0289306640625,1.0,0.5238470435142517,1.0,1.0,0.2791458070278168,1.0,-2.7878122329711914,2.166766405105591,0.6210459470748901,1.5357354879379272,0.0,0.0,0.0,123.47496795654295,101.0,-2.736639976501465,-0.0,1821.2833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094539642333984,0.2881788313388824,0.2611553072929382,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290222167969,0.9010168313980104,0.4018891155719757,0.3818208575248718,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8365427851676941,0.3205051720142364,0.2254996597766876,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691158890724182,0.3611077666282654,0.3435176908969879,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661706209182739,0.2444788217544555,1.1100130081176758,291.0290222167969,291.0260009765625,289.25,286.94952392578125,291.0274963378906,297.22381591796875,291.0289306640625,1.0,0.5238470435142517,1.0,1.0,0.2791458070278168,1.0,-2.7878122329711914,2.166766405105591,0.6210459470748901,1.5357354879379272,0.0,0.0,0.0,123.47496795654295,101.0,-2.736639976501465,-0.0,1821.2833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431928157806396,0.2934417724609375,0.2643868029117584,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.03564453125,0.9456785321235656,0.4079844355583191,0.3859437108039856,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727798461914062,0.3264837861061096,0.2284666746854782,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084258675575256,0.3670955896377563,0.3475272059440613,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.800898015499115,0.2495276927947998,1.1243056058883667,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,297.267333984375,291.0363464355469,1.0,0.5194879770278931,1.0,1.0,0.27900031208992,1.0,-2.822171926498413,2.1913540363311768,0.6308178305625916,1.5521575212478638,0.0,0.0,0.0,109.5831298828125,89.0,8.522205352783203,-0.0,1808.005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431928157806396,0.2934417724609375,0.2643868029117584,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.03564453125,0.9456785321235656,0.4079844355583191,0.3859437108039856,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727798461914062,0.3264837861061096,0.2284666746854782,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084258675575256,0.3670955896377563,0.3475272059440613,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.800898015499115,0.2495276927947998,1.1243056058883667,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,297.267333984375,291.0363464355469,1.0,0.5194879770278931,1.0,1.0,0.27900031208992,1.0,-2.822171926498413,2.1913540363311768,0.6308178305625916,1.5521575212478638,0.0,0.0,0.0,109.5831298828125,89.0,8.522205352783203,-0.0,1808.005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885451555252075,0.2970939576625824,0.2674111723899841,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0472412109375,0.9941651225090028,0.4127229750156402,0.3900881707668304,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9234232306480408,0.3311144411563873,0.2314575612545013,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.9639555215835572,0.3717592060565948,0.3516026735305786,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432167172431946,0.2535903453826904,1.140765905380249,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159353613853455,1.0,1.0,0.2788548469543457,1.0,-2.8590495586395264,2.217616558074951,0.6414329409599304,1.570314884185791,0.0,0.0,0.0,96.43367767333984,92.0,13.363447189331056,-0.0,1801.7750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885451555252075,0.2970939576625824,0.2674111723899841,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0472412109375,0.9941651225090028,0.4127229750156402,0.3900881707668304,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9234232306480408,0.3311144411563873,0.2314575612545013,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.9639555215835572,0.3717592060565948,0.3516026735305786,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432167172431946,0.2535903453826904,1.140765905380249,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159353613853455,1.0,1.0,0.2788548469543457,1.0,-2.8590495586395264,2.217616558074951,0.6414329409599304,1.570314884185791,0.0,0.0,0.0,96.43367767333984,92.0,13.363447189331056,-0.0,1801.7750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9010436534881592,0.2985435426235199,0.2687004506587982,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0523986816406,0.9990000128746032,0.414891242980957,0.3855296671390533,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.9385164976119996,0.333102822303772,0.2328251451253891,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9768780469894408,0.3737585246562958,0.3534649908542633,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.8548213243484497,0.2553185820579529,1.1483943462371826,291.05242919921875,291.0260009765625,289.25,286.95574951171875,291.0588073730469,297.30078125,291.0527648925781,1.0,0.5157095193862915,1.0,1.0,0.2787820994853973,1.0,-2.8681912422180176,2.224196434020996,0.6439948081970215,1.5751551389694214,0.0,0.0,0.0,93.8384246826172,92.0,13.011574745178224,-0.0,1803.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.907814919948578,0.2998265624046325,0.2698689997196197,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0546875,0.9990000128746032,0.4173562526702881,0.3790400624275207,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9465595483779908,0.3349380493164062,0.2341127395629882,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.9832613468170166,0.3756003975868225,0.3552150130271911,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.8613360524177551,0.2568848431110382,1.1554973125457764,291.0546875,291.0260009765625,289.25,286.9563903808594,291.05859375,297.3089599609375,291.0548095703125,1.0,0.5158599615097046,1.0,1.0,0.2783356010913849,1.0,-2.874008178710937,2.229483127593994,0.6445249915122986,1.579120635986328,0.0,0.0,0.0,92.73186492919922,95.0,9.350781440734863,-0.0,1807.1278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9172415733337402,0.3020759522914886,0.2719124555587768,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559997558594,0.9990000128746032,0.4226494431495666,0.3715282380580902,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9570013880729676,0.3382961452007293,0.2364715784788131,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.991136908531189,0.378960371017456,0.3584111928939819,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702479004859924,0.2596571743488312,1.1681338548660278,291.0559997558594,291.0260009765625,289.25,286.9570617675781,291.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174726247787476,1.0,1.0,0.2774425745010376,1.0,-2.889296531677246,2.242767572402954,0.6465290784835815,1.588981032371521,0.0,0.0,0.0,91.80683135986328,113.0,3.987148523330689,-0.0,1826.7518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9172415733337402,0.3020759522914886,0.2719124555587768,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559997558594,0.9990000128746032,0.4226494431495666,0.3715282380580902,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9570013880729676,0.3382961452007293,0.2364715784788131,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.991136908531189,0.378960371017456,0.3584111928939819,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702479004859924,0.2596571743488312,1.1681338548660278,291.0559997558594,291.0260009765625,289.25,286.9570617675781,291.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174726247787476,1.0,1.0,0.2774425745010376,1.0,-2.889296531677246,2.242767572402954,0.6465290784835815,1.588981032371521,0.0,0.0,0.0,91.80683135986328,113.0,3.987148523330689,-0.0,1826.7518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077803492546082,0.304104596376419,0.2738603353500366,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.057373046875,0.9990000128746032,0.4271518290042877,0.3846863508224487,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9482561945915222,0.3414095640182495,0.2387443631887436,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840209484100342,0.3820647299289703,0.3614789843559265,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630732893943787,0.262102335691452,1.179871678352356,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.06060791015625,297.33355712890625,291.05767822265625,1.0,0.5260035395622253,1.0,1.0,0.2765495777130127,1.0,-2.9279487133026123,2.272552728652954,0.6553959250450134,1.6097859144210815,0.0,0.0,0.0,95.93473052978516,131.0,3.350886583328247,-0.0,1909.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077803492546082,0.304104596376419,0.2738603353500366,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.057373046875,0.9990000128746032,0.4271518290042877,0.3846863508224487,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9482561945915222,0.3414095640182495,0.2387443631887436,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840209484100342,0.3820647299289703,0.3614789843559265,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630732893943787,0.262102335691452,1.179871678352356,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.06060791015625,297.33355712890625,291.05767822265625,1.0,0.5260035395622253,1.0,1.0,0.2765495777130127,1.0,-2.9279487133026123,2.272552728652954,0.6553959250450134,1.6097859144210815,0.0,0.0,0.0,95.93473052978516,131.0,3.350886583328247,-0.0,1909.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823873400688171,0.305968314409256,0.2758589088916778,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0592956542969,0.9915909171104432,0.4293335676193237,0.4065593481063843,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.919528603553772,0.3443240523338318,0.2410336136817932,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.958886444568634,0.3849654495716095,0.3645631968975067,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410578966140747,0.2642498612403869,1.1912927627563477,291.0592956542969,291.0260009765625,289.25,286.9564819335937,291.0602111816406,297.3320617675781,291.0594482421875,1.0,0.5387972593307495,1.0,1.0,0.2752907872200012,1.0,-2.9760007858276367,2.3099358081817627,0.6660648584365845,1.636931300163269,0.0,0.0,0.0,105.58969116210938,149.0,2.175977945327759,-0.0,2038.6912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823873400688171,0.305968314409256,0.2758589088916778,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0592956542969,0.9915909171104432,0.4293335676193237,0.4065593481063843,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.919528603553772,0.3443240523338318,0.2410336136817932,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.958886444568634,0.3849654495716095,0.3645631968975067,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410578966140747,0.2642498612403869,1.1912927627563477,291.0592956542969,291.0260009765625,289.25,286.9564819335937,291.0602111816406,297.3320617675781,291.0594482421875,1.0,0.5387972593307495,1.0,1.0,0.2752907872200012,1.0,-2.9760007858276367,2.3099358081817627,0.6660648584365845,1.636931300163269,0.0,0.0,0.0,105.58969116210938,149.0,2.175977945327759,-0.0,2038.6912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.84514981508255,0.3076019287109375,0.2779236137866974,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05572509765625,0.9508485794067384,0.4311034083366394,0.4087123572826385,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788530230522156,0.346978485584259,0.2433526366949081,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.913076877593994,0.3876065611839294,0.3676876425743103,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076315522193909,0.2660348415374756,1.2024354934692385,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,297.3273620605469,291.0556335449219,1.0,0.5522500276565552,1.0,1.0,0.2740320265293121,1.0,-3.001863479614258,2.331869125366211,0.6699945330619812,1.6530088186264038,0.0,0.0,0.0,121.61653137207033,167.0,-3.328270673751831,-0.0,2164.44970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.84514981508255,0.3076019287109375,0.2779236137866974,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05572509765625,0.9508485794067384,0.4311034083366394,0.4087123572826385,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788530230522156,0.346978485584259,0.2433526366949081,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.913076877593994,0.3876065611839294,0.3676876425743103,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076315522193909,0.2660348415374756,1.2024354934692385,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,297.3273620605469,291.0556335449219,1.0,0.5522500276565552,1.0,1.0,0.2740320265293121,1.0,-3.001863479614258,2.331869125366211,0.6699945330619812,1.6530088186264038,0.0,0.0,0.0,121.61653137207033,167.0,-3.328270673751831,-0.0,2164.44970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.8300755023956299,0.3083644807338714,0.2789216339588165,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05328369140625,0.930139422416687,0.4321470558643341,0.4099698960781097,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8623932600021362,0.3482412099838257,0.2444782108068466,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.89490807056427,0.3888629376888275,0.3692044019699096,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.7921369671821594,0.2668309211730957,1.2076352834701538,291.05328369140625,291.0260009765625,289.25,286.9546203613281,291.05108642578125,297.32550048828125,291.0531616210937,1.0,0.5590964555740356,1.0,1.0,0.2734026312828064,1.0,-3.014002799987793,2.342284679412842,0.6717182397842407,1.6607511043548584,0.0,0.0,0.0,130.17808532714844,167.0,-4.919917106628418,-0.0,2229.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8166599273681641,0.3090987503528595,0.2799005806446075,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0507507324219,0.9115328192710876,0.4332403838634491,0.4112992584705353,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.848129153251648,0.3494694828987121,0.2455844730138778,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.879231333732605,0.3900847434997558,0.3706950545310974,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.7782871127128601,0.2675745189189911,1.2126259803771973,291.0507507324219,291.0260009765625,289.25,286.95379638671875,291.0482482910156,297.32373046875,291.0506286621094,1.0,0.565970242023468,1.0,1.0,0.2728089392185211,1.0,-3.0258994102478027,2.3524415493011475,0.6734580397605896,1.668290376663208,0.0,0.0,0.0,138.9506378173828,170.0,-5.88593864440918,-0.0,2296.35595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010552525520325,0.3105086088180542,0.2815786302089691,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0452880859375,0.8931397199630737,0.4354992806911468,0.4138213396072387,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332369327545166,0.3518475294113159,0.2475661784410476,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625580072402954,0.3924472033977508,0.3733623325824737,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634174227714539,0.2689347863197326,1.220899224281311,291.0452880859375,291.0260009765625,289.25,286.9518127441406,291.04205322265625,297.3202209472656,291.0451354980469,1.0,0.5752310752868652,1.0,1.0,0.2716215848922729,1.0,-3.046488046646118,2.370499610900879,0.6759883165359497,1.6818759441375732,0.0,0.0,0.0,150.5616912841797,173.0,-7.281710624694824,-0.0,2394.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010552525520325,0.3105086088180542,0.2815786302089691,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0452880859375,0.8931397199630737,0.4354992806911468,0.4138213396072387,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332369327545166,0.3518475294113159,0.2475661784410476,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625580072402954,0.3924472033977508,0.3733623325824737,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634174227714539,0.2689347863197326,1.220899224281311,291.0452880859375,291.0260009765625,289.25,286.9518127441406,291.04205322265625,297.3202209472656,291.0451354980469,1.0,0.5752310752868652,1.0,1.0,0.2716215848922729,1.0,-3.046488046646118,2.370499610900879,0.6759883165359497,1.6818759441375732,0.0,0.0,0.0,150.5616912841797,173.0,-7.281710624694824,-0.0,2394.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919122576713562,0.3118796348571777,0.2830801606178283,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03912353515625,0.8831316232681274,0.4378007352352142,0.4162579774856567,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8251374363899231,0.354160726070404,0.2493918538093567,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534873723983765,0.3947387933731079,0.3758132755756378,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551794648170471,0.2701765596866607,1.2279118299484253,291.03912353515625,291.0260009765625,289.25,286.94952392578125,291.035400390625,297.3168029785156,291.0389404296875,1.0,0.5821858644485474,1.0,1.0,0.2704342305660248,1.0,-3.064796209335327,2.386982679367065,0.6778134107589722,1.6943645477294922,0.0,0.0,0.0,158.5238037109375,176.0,-8.305257797241211,-0.0,2469.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
