time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919122576713562,0.3118796348571777,0.2830801606178283,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03912353515625,0.8831316232681274,0.4378007352352142,0.4162579774856567,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8251374363899231,0.354160726070404,0.2493918538093567,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534873723983765,0.3947387933731079,0.3758132755756378,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551794648170471,0.2701765596866607,1.2279118299484253,291.03912353515625,291.0260009765625,289.25,286.94952392578125,291.035400390625,297.3168029785156,291.0389404296875,1.0,0.5821858644485474,1.0,1.0,0.2704342305660248,1.0,-3.064796209335327,2.386982679367065,0.6778134107589722,1.6943645477294922,0.0,0.0,0.0,158.5238037109375,176.0,-8.305257797241211,-0.0,2469.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861305475234985,0.3132329881191253,0.2844860553741455,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0350952148437,0.8769510984420776,0.4401115179061889,0.418629378080368,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201637268066406,0.3564356863498688,0.2511280179023742,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479547500610352,0.3969859778881073,0.3781373202800751,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7500206232070923,0.2713397145271301,1.2341573238372805,291.0350952148437,291.0260009765625,289.25,286.9469909667969,291.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877596139907837,1.0,1.0,0.2698403000831604,1.0,-3.081728219985962,2.400804042816162,0.6809241771697998,1.70449697971344,0.0,0.0,0.0,164.44482421875,164.0,-5.966226577758789,-0.0,2532.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861305475234985,0.3132329881191253,0.2844860553741455,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0350952148437,0.8769510984420776,0.4401115179061889,0.418629378080368,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201637268066406,0.3564356863498688,0.2511280179023742,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479547500610352,0.3969859778881073,0.3781373202800751,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7500206232070923,0.2713397145271301,1.2341573238372805,291.0350952148437,291.0260009765625,289.25,286.9469909667969,291.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877596139907837,1.0,1.0,0.2698403000831604,1.0,-3.081728219985962,2.400804042816162,0.6809241771697998,1.70449697971344,0.0,0.0,0.0,164.44482421875,164.0,-5.966226577758789,-0.0,2532.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7902601957321167,0.3145969212055206,0.2856133878231048,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0320739746094,0.8818221092224121,0.4424314200878143,0.4207123219966888,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246045112609863,0.35870161652565,0.252634048461914,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525081872940063,0.3992162942886352,0.3801430463790893,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536647915840149,0.272460788488388,1.2387676239013672,291.0320739746094,291.0260009765625,289.25,286.9443054199219,291.0302124023437,297.3105773925781,291.0320129394531,1.0,0.5881171226501465,1.0,1.0,0.269246369600296,1.0,-3.095356702804565,2.4122345447540283,0.6831222772598267,1.7130169868469238,0.0,0.0,0.0,162.72633361816406,152.0,-4.788092136383057,-0.0,2550.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7902601957321167,0.3145969212055206,0.2856133878231048,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0320739746094,0.8818221092224121,0.4424314200878143,0.4207123219966888,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246045112609863,0.35870161652565,0.252634048461914,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525081872940063,0.3992162942886352,0.3801430463790893,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536647915840149,0.272460788488388,1.2387676239013672,291.0320739746094,291.0260009765625,289.25,286.9443054199219,291.0302124023437,297.3105773925781,291.0320129394531,1.0,0.5881171226501465,1.0,1.0,0.269246369600296,1.0,-3.095356702804565,2.4122345447540283,0.6831222772598267,1.7130169868469238,0.0,0.0,0.0,162.72633361816406,152.0,-4.788092136383057,-0.0,2550.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7949249148368835,0.3152921795845032,0.2861168086528778,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0305480957031,0.8871703147888184,0.4435987174510956,0.4216856956481933,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.8292689919471741,0.3598405718803406,0.2533349096775055,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8574744462966919,0.400333821773529,0.3810720145702362,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7578299641609192,0.2730184495449066,1.2406924962997437,291.0305480957031,291.0260009765625,289.25,286.9429016113281,291.0287170410156,297.309326171875,291.03045654296875,1.0,0.5872169137001038,1.0,1.0,0.268949419260025,1.0,-3.1014068126678467,2.4174141883850098,0.6839926838874817,1.7168951034545898,0.0,0.0,0.0,159.957763671875,152.0,-4.570071697235107,-0.0,2546.998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8008849620819092,0.3159965276718139,0.286598801612854,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.029541015625,0.8939917683601379,0.4447708427906036,0.422632485628128,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8351700901985168,0.3609848618507385,0.2540161907672882,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8638480305671692,0.4014544785022735,0.3819723129272461,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7632207870483398,0.2735774219036102,1.24247145652771,291.029541015625,291.0260009765625,289.25,286.9414978027344,291.0285949707031,297.30816650390625,291.029541015625,1.0,0.5858352780342102,1.0,1.0,0.2688496708869934,1.0,-3.1071653366088867,2.4218342304229736,0.6853309869766235,1.7200781106948853,0.0,0.0,0.0,156.39138793945312,140.0,-3.5036182403564453,-0.0,2539.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158918619155884,0.3174376189708709,0.2875285446643829,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0289001464844,0.9121086597442628,0.4471349716186523,0.4244779944419861,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506216406822205,0.3632963597774505,0.2553449869155884,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806339502334595,0.4037122130393982,0.3837209343910217,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.77752286195755,0.2747088074684143,1.2457650899887085,291.0289001464844,291.0260009765625,289.25,286.9386901855469,291.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820683836936951,1.0,1.0,0.2686501741409302,1.0,-3.1181623935699463,2.4302334785461426,0.6879289746284485,1.7261121273040771,0.0,0.0,0.0,147.58006286621094,128.0,-1.6117844581604004,-0.0,2513.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158918619155884,0.3174376189708709,0.2875285446643829,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0289001464844,0.9121086597442628,0.4471349716186523,0.4244779944419861,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506216406822205,0.3632963597774505,0.2553449869155884,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806339502334595,0.4037122130393982,0.3837209343910217,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.77752286195755,0.2747088074684143,1.2457650899887085,291.0289001464844,291.0260009765625,289.25,286.9386901855469,291.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820683836936951,1.0,1.0,0.2686501741409302,1.0,-3.1181623935699463,2.4302334785461426,0.6879289746284485,1.7261121273040771,0.0,0.0,0.0,147.58006286621094,128.0,-1.6117844581604004,-0.0,2513.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343037366867065,0.3189120292663574,0.2884385585784912,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02862548828125,0.9380293488502502,0.4495187699794769,0.4262888729572296,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8714718818664551,0.3656333684921264,0.256651908159256,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028730392456056,0.4059877693653106,0.3854325115680694,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965965867042542,0.2758590281009674,1.2488813400268557,291.02862548828125,291.0260009765625,289.25,286.9359130859375,291.0286865234375,297.30487060546875,291.0286560058594,1.0,0.5774615406990051,1.0,1.0,0.2684506773948669,1.0,-3.128809928894043,2.4383885860443115,0.6904212236404419,1.731974959373474,0.0,0.0,0.0,137.3553924560547,116.0,-0.7147113084793091,-0.0,2479.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343037366867065,0.3189120292663574,0.2884385585784912,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02862548828125,0.9380293488502502,0.4495187699794769,0.4262888729572296,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8714718818664551,0.3656333684921264,0.256651908159256,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028730392456056,0.4059877693653106,0.3854325115680694,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965965867042542,0.2758590281009674,1.2488813400268557,291.02862548828125,291.0260009765625,289.25,286.9359130859375,291.0286865234375,297.30487060546875,291.0286560058594,1.0,0.5774615406990051,1.0,1.0,0.2684506773948669,1.0,-3.128809928894043,2.4383885860443115,0.6904212236404419,1.731974959373474,0.0,0.0,0.0,137.3553924560547,116.0,-0.7147113084793091,-0.0,2479.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582394123077393,0.3204085528850555,0.2893412709236145,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02899169921875,0.968774914741516,0.4519142210483551,0.4280814230442047,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987928032875061,0.3679888844490051,0.257949948310852,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340702891349792,0.4082749187946319,0.3871254026889801,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201143741607666,0.2770253121852875,1.2519270181655884,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,297.3037414550781,291.029052734375,1.0,0.5723903179168701,1.0,1.0,0.2683546841144562,1.0,-3.139308214187622,2.446138381958008,0.693169891834259,1.7374629974365234,0.0,0.0,0.0,126.34889221191406,104.0,0.2510796785354614,-0.0,2440.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582394123077393,0.3204085528850555,0.2893412709236145,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02899169921875,0.968774914741516,0.4519142210483551,0.4280814230442047,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987928032875061,0.3679888844490051,0.257949948310852,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340702891349792,0.4082749187946319,0.3871254026889801,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201143741607666,0.2770253121852875,1.2519270181655884,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,297.3037414550781,291.029052734375,1.0,0.5723903179168701,1.0,1.0,0.2683546841144562,1.0,-3.139308214187622,2.446138381958008,0.693169891834259,1.7374629974365234,0.0,0.0,0.0,126.34889221191406,104.0,0.2510796785354614,-0.0,2440.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903073668479919,0.321917712688446,0.2902485132217407,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0297241210937,0.9990000128746032,0.4543366432189941,0.429600715637207,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368809461593628,0.3703558146953583,0.2592502534389496,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9717697501182556,0.4105668663978576,0.3888150751590729,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484106063842773,0.2782017588615417,1.2549806833267212,291.0297546386719,291.0260009765625,289.25,286.9307861328125,291.03033447265625,297.3028869628906,291.02978515625,1.0,0.5670071840286255,1.0,1.0,0.2682586908340454,1.0,-3.1487786769866943,2.453142642974853,0.6956358551979065,1.7424860000610352,0.0,0.0,0.0,115.03980255126952,107.0,0.7580910325050354,-0.0,2398.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903073668479919,0.321917712688446,0.2902485132217407,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0297241210937,0.9990000128746032,0.4543366432189941,0.429600715637207,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368809461593628,0.3703558146953583,0.2592502534389496,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9717697501182556,0.4105668663978576,0.3888150751590729,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484106063842773,0.2782017588615417,1.2549806833267212,291.0297546386719,291.0260009765625,289.25,286.9307861328125,291.03033447265625,297.3028869628906,291.02978515625,1.0,0.5670071840286255,1.0,1.0,0.2682586908340454,1.0,-3.1487786769866943,2.453142642974853,0.6956358551979065,1.7424860000610352,0.0,0.0,0.0,115.03980255126952,107.0,0.7580910325050354,-0.0,2398.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8971870541572571,0.3226495683193207,0.2908393442630768,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0299377441406,0.9990000128746032,0.4557661712169647,0.4225354492664337,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9452384114265442,0.3715177476406097,0.2600074112415313,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9787209630012512,0.4116895496845245,0.389802873134613,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8545043468475342,0.2787681519985199,1.2571921348571775,291.0299377441406,291.0260009765625,289.25,286.9296569824219,291.0296325683594,297.30291748046875,291.0298767089844,1.0,0.5656648874282837,1.0,1.0,0.2682107090950012,1.0,-3.146442651748657,2.451605796813965,0.6948369145393372,1.7416419982910156,0.0,0.0,0.0,112.96539306640624,107.0,0.2251936644315719,-0.0,2382.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.901835799217224,0.3233745396137237,0.2914443910121918,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0294494628906,0.9990000128746032,0.4575425088405609,0.4170945286750793,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9508472681045532,0.3726756572723388,0.2607771754264831,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9832103848457336,0.4128078818321228,0.3908072113990783,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8586455583572388,0.2793323993682861,1.2594879865646362,291.0294494628906,291.0260009765625,289.25,286.9285888671875,291.0291748046875,297.3041381835937,291.0294189453125,1.0,0.5648683309555054,1.0,1.0,0.2681352496147156,1.0,-3.1455557346343994,2.4511988162994385,0.6943570971488953,1.7414361238479614,0.0,0.0,0.0,111.70719146728516,125.0,-0.3660957217216491,-0.0,2373.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972691893577576,0.3248510360717773,0.2928240895271301,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.03009033203125,0.9990000128746032,0.4609178304672241,0.4253056049346924,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9462442398071288,0.3750283718109131,0.2624548077583313,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792028665542604,0.4150806367397308,0.3930015563964844,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544111847877502,0.2805076837539673,1.2650108337402344,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,297.3066101074219,291.03033447265625,1.0,0.5702261924743652,1.0,1.0,0.2679843604564667,1.0,-3.168344020843506,2.467912673950196,0.700431227684021,1.7526555061340332,0.0,0.0,0.0,114.48564910888672,143.0,1.575465202331543,-0.0,2432.317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972691893577576,0.3248510360717773,0.2928240895271301,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.03009033203125,0.9990000128746032,0.4609178304672241,0.4253056049346924,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9462442398071288,0.3750283718109131,0.2624548077583313,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792028665542604,0.4150806367397308,0.3930015563964844,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544111847877502,0.2805076837539673,1.2650108337402344,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,297.3066101074219,291.03033447265625,1.0,0.5702261924743652,1.0,1.0,0.2679843604564667,1.0,-3.168344020843506,2.467912673950196,0.700431227684021,1.7526555061340332,0.0,0.0,0.0,114.48564910888672,143.0,1.575465202331543,-0.0,2432.317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757179975509644,0.3262757360935211,0.294418454170227,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.03375244140625,0.9883155822753906,0.4627377092838287,0.4382371604442596,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9212198257446288,0.3773441016674042,0.2643094956874847,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568030834197998,0.4173158407211303,0.3954348564147949,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352352380752563,0.2816440165042877,1.2716903686523438,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.0356750488281,297.3031005859375,291.0339050292969,1.0,0.5800058841705322,1.0,1.0,0.2678334712982178,1.0,-3.199014663696289,2.49015474319458,0.708859920501709,1.7683095932006836,0.0,0.0,0.0,123.79367065429688,161.0,3.590712070465088,-0.0,2542.432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757179975509644,0.3262757360935211,0.294418454170227,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.03375244140625,0.9883155822753906,0.4627377092838287,0.4382371604442596,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9212198257446288,0.3773441016674042,0.2643094956874847,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568030834197998,0.4173158407211303,0.3954348564147949,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352352380752563,0.2816440165042877,1.2716903686523438,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.0356750488281,297.3031005859375,291.0339050292969,1.0,0.5800058841705322,1.0,1.0,0.2678334712982178,1.0,-3.199014663696289,2.49015474319458,0.708859920501709,1.7683095932006836,0.0,0.0,0.0,123.79367065429688,161.0,3.590712070465088,-0.0,2542.432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460812568664551,0.3275753557682037,0.2961207628250122,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0347595214844,0.9558985829353333,0.4644956290721893,0.4403590857982635,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878942728042603,0.3795478343963623,0.2662579417228699,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198166728019714,0.4194396734237671,0.3979957103729248,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080872297286987,0.2826516032218933,1.2789002656936646,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,297.298828125,291.0348815917969,1.0,0.5910669565200806,1.0,1.0,0.2675953805446625,1.0,-3.217704057693481,2.50417160987854,0.7135323286056519,1.7782020568847656,0.0,0.0,0.0,138.49868774414062,179.0,1.998138666152954,-0.0,2660.133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460812568664551,0.3275753557682037,0.2961207628250122,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0347595214844,0.9558985829353333,0.4644956290721893,0.4403590857982635,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878942728042603,0.3795478343963623,0.2662579417228699,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198166728019714,0.4194396734237671,0.3979957103729248,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080872297286987,0.2826516032218933,1.2789002656936646,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,297.298828125,291.0348815917969,1.0,0.5910669565200806,1.0,1.0,0.2675953805446625,1.0,-3.217704057693481,2.50417160987854,0.7135323286056519,1.7782020568847656,0.0,0.0,0.0,138.49868774414062,179.0,1.998138666152954,-0.0,2660.133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214961290359497,0.3287970423698425,0.2978094518184662,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0355224609375,0.9222108721733092,0.4664359092712402,0.4427592158317566,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605963587760925,0.3816814422607422,0.2682021856307983,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895681500434875,0.4214926660060882,0.4005507230758667,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824165225028992,0.2835758626461029,1.2860209941864014,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,297.2952575683594,291.0356140136719,1.0,0.602895200252533,1.0,1.0,0.2673572897911072,1.0,-3.2365927696228027,2.518348693847656,0.7182443141937256,1.7882075309753418,0.0,0.0,0.0,154.84849548339844,197.0,1.3137688636779783,-0.0,2788.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214961290359497,0.3287970423698425,0.2978094518184662,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0355224609375,0.9222108721733092,0.4664359092712402,0.4427592158317566,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605963587760925,0.3816814422607422,0.2682021856307983,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895681500434875,0.4214926660060882,0.4005507230758667,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824165225028992,0.2835758626461029,1.2860209941864014,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,297.2952575683594,291.0356140136719,1.0,0.602895200252533,1.0,1.0,0.2673572897911072,1.0,-3.2365927696228027,2.518348693847656,0.7182443141937256,1.7882075309753418,0.0,0.0,0.0,154.84849548339844,197.0,1.3137688636779783,-0.0,2788.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8104138374328613,0.3293829560279846,0.2986450493335724,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0358581542969,0.9074681401252748,0.4674305617809295,0.4440078735351562,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8489561080932617,0.3827249407768249,0.269168883562088,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8768355250358582,0.4224951565265655,0.4018203318119049,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.7711590528488159,0.2840100824832916,1.2895253896713257,291.0358581542969,291.0260009765625,289.25,286.9239807128906,291.036865234375,297.2935791015625,291.03594970703125,1.0,0.6089496612548828,1.0,1.0,0.2672382295131683,1.0,-3.246002197265625,2.5254156589508057,0.7205867171287537,1.7931959629058838,0.0,0.0,0.0,163.41517639160156,197.0,1.1268739700317385,-0.0,2855.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7995725274085999,0.3299532532691955,0.2994731664657593,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0359191894531,0.8950529098510742,0.46842822432518,0.4452705085277557,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8385202288627625,0.3837535083293915,0.270130306482315,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.865304708480835,0.4234820604324341,0.4030822813510895,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7609843611717224,0.284426599740982,1.292982578277588,291.0359191894531,291.0260009765625,289.25,286.9241943359375,291.0365600585937,297.2919006347656,291.0359802246094,1.0,0.6150448322296143,1.0,1.0,0.2670429944992065,1.0,-3.255347490310669,2.532661437988281,0.7226858735084534,1.7983760833740234,0.0,0.0,0.0,172.160400390625,200.0,0.6182240843772888,-0.0,2923.715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.787513017654419,0.3310607671737671,0.3008636832237243,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0353698730469,0.881721556186676,0.4704156517982483,0.4475496113300323,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274592757225037,0.3857752978801727,0.2718462347984314,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530513644218445,0.4254166483879089,0.4053232669830322,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500208616256714,0.2852161526679992,1.298532009124756,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.035400390625,297.2886047363281,291.035400390625,1.0,0.6229333281517029,1.0,1.0,0.2666524946689605,1.0,-3.271195650100708,2.545161724090576,0.7260339856147766,1.8074278831481927,0.0,0.0,0.0,183.3700408935547,203.0,-0.5046032667160034,-0.0,3019.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.787513017654419,0.3310607671737671,0.3008636832237243,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0353698730469,0.881721556186676,0.4704156517982483,0.4475496113300323,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274592757225037,0.3857752978801727,0.2718462347984314,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530513644218445,0.4254166483879089,0.4053232669830322,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500208616256714,0.2852161526679992,1.298532009124756,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.035400390625,297.2886047363281,291.035400390625,1.0,0.6229333281517029,1.0,1.0,0.2666524946689605,1.0,-3.271195650100708,2.545161724090576,0.7260339856147766,1.8074278831481927,0.0,0.0,0.0,183.3700408935547,203.0,-0.5046032667160034,-0.0,3019.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806673645973206,0.332154631614685,0.302099734544754,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0342712402344,0.8743062019348145,0.4723971486091614,0.4496798515319824,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213546872138977,0.3877763152122497,0.2734375298023224,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463385105133057,0.4273231029510498,0.4073889851570129,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438507676124573,0.2859763503074646,1.3032374382019043,291.0342712402344,291.0260009765625,289.25,286.92681884765625,291.03399658203125,297.2855529785156,291.0343017578125,1.0,0.628744900226593,1.0,1.0,0.2662619948387146,1.0,-3.2853012084960938,2.5564351081848145,0.7288660407066345,1.815601229667664,0.0,0.0,0.0,190.8753204345703,191.0,-1.2672444581985474,-0.0,3092.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806673645973206,0.332154631614685,0.302099734544754,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0342712402344,0.8743062019348145,0.4723971486091614,0.4496798515319824,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213546872138977,0.3877763152122497,0.2734375298023224,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463385105133057,0.4273231029510498,0.4073889851570129,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438507676124573,0.2859763503074646,1.3032374382019043,291.0342712402344,291.0260009765625,289.25,286.92681884765625,291.03399658203125,297.2855529785156,291.0343017578125,1.0,0.628744900226593,1.0,1.0,0.2662619948387146,1.0,-3.2853012084960938,2.5564351081848145,0.7288660407066345,1.815601229667664,0.0,0.0,0.0,190.8753204345703,191.0,-1.2672444581985474,-0.0,3092.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832875847816467,0.3332519829273224,0.3030148148536682,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0329895019531,0.8774963021278381,0.474372535943985,0.4514675140380859,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243460655212402,0.3897712230682373,0.274773359298706,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493226766586304,0.4292146265506744,0.4091012179851532,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459959387779236,0.2867253422737121,1.306276559829712,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290712356567383,1.0,1.0,0.2659105658531189,1.0,-3.295876264572144,2.565074920654297,0.7308014631271362,1.821968913078308,0.0,0.0,0.0,189.72686767578125,179.0,-1.7440071105957031,-0.0,3109.097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832875847816467,0.3332519829273224,0.3030148148536682,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0329895019531,0.8774963021278381,0.474372535943985,0.4514675140380859,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243460655212402,0.3897712230682373,0.274773359298706,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493226766586304,0.4292146265506744,0.4091012179851532,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459959387779236,0.2867253422737121,1.306276559829712,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290712356567383,1.0,1.0,0.2659105658531189,1.0,-3.295876264572144,2.565074920654297,0.7308014631271362,1.821968913078308,0.0,0.0,0.0,189.72686767578125,179.0,-1.7440071105957031,-0.0,3109.097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916589379310608,0.3343820869922638,0.3037701845169067,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0313720703125,0.8871458768844604,0.4763606190681457,0.4530691504478454,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328194618225098,0.3917870819568634,0.2759765386581421,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582691550254822,0.4311166405677795,0.4106241166591644,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532386183738708,0.287494957447052,1.3084547519683838,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,297.2806091308594,291.0313415527344,1.0,0.6267091035842896,1.0,1.0,0.2655591368675232,1.0,-3.304610013961792,2.5724081993103027,0.7322016358375549,1.8273950815200808,0.0,0.0,0.0,183.5587158203125,167.0,-2.137902021408081,-0.0,3093.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916589379310608,0.3343820869922638,0.3037701845169067,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0313720703125,0.8871458768844604,0.4763606190681457,0.4530691504478454,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328194618225098,0.3917870819568634,0.2759765386581421,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582691550254822,0.4311166405677795,0.4106241166591644,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532386183738708,0.287494957447052,1.3084547519683838,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,297.2806091308594,291.0313415527344,1.0,0.6267091035842896,1.0,1.0,0.2655591368675232,1.0,-3.304610013961792,2.5724081993103027,0.7322016358375549,1.8273950815200808,0.0,0.0,0.0,183.5587158203125,167.0,-2.137902021408081,-0.0,3093.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7974022626876831,0.3349584341049194,0.3041180968284607,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.030517578125,0.8937411904335022,0.4773589670658111,0.4538317620754242,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8385680913925171,0.3928031623363495,0.2765524685382843,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8644366264343262,0.432072252035141,0.4113473892211914,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7583109736442566,0.2878899574279785,1.3093856573104858,291.030517578125,291.0260009765625,289.25,286.9349670410156,291.0296630859375,297.2796630859375,291.0304870605469,1.0,0.6249107718467712,1.0,1.0,0.2653834223747253,1.0,-3.3086276054382324,2.575828313827514,0.7327992916107178,1.829933524131775,0.0,0.0,0.0,179.37884521484375,167.0,-2.2692432403564453,-0.0,3078.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
