time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.804012656211853,0.3355408310890198,0.3044545650482178,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.02984619140625,0.9013361930847168,0.4783594906330108,0.4545784592628479,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8452322483062744,0.3938239812850952,0.2771184146404266,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8716097474098206,0.4330304563045501,0.4120550453662872,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7642514705657959,0.2882916927337646,1.3102604150772097,291.02984619140625,291.0260009765625,289.25,286.93731689453125,291.0292663574219,297.27880859375,291.0298156738281,1.0,0.6228498220443726,1.0,1.0,0.2652828693389892,1.0,-3.312514066696167,2.57893443107605,0.7335797548294067,1.8321850299835205,0.0,0.0,0.0,174.73287963867188,155.0,-2.006376981735229,-0.0,3060.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190577030181885,0.3367224931716919,0.3051075339317322,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02899169921875,0.9207307696342468,0.4803672432899475,0.4560405611991882,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614543676376343,0.3958800137042999,0.2782325744628906,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889510035514832,0.4349551200866699,0.413440465927124,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787549495697021,0.2891159355640411,1.3119245767593384,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27740478515625,291.0289611816406,1.0,0.6181858777999878,1.0,1.0,0.2650817632675171,1.0,-3.320065259933472,2.584959983825684,0.7351052165031433,1.836543083190918,0.0,0.0,0.0,164.47752380371094,143.0,-1.4316552877426147,-0.0,3019.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190577030181885,0.3367224931716919,0.3051075339317322,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02899169921875,0.9207307696342468,0.4803672432899475,0.4560405611991882,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614543676376343,0.3958800137042999,0.2782325744628906,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889510035514832,0.4349551200866699,0.413440465927124,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787549495697021,0.2891159355640411,1.3119245767593384,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27740478515625,291.0289611816406,1.0,0.6181858777999878,1.0,1.0,0.2650817632675171,1.0,-3.320065259933472,2.584959983825684,0.7351052165031433,1.836543083190918,0.0,0.0,0.0,164.47752380371094,143.0,-1.4316552877426147,-0.0,3019.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366556167602539,0.3379188179969787,0.30574631690979,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0282287597656,0.9456729292869568,0.4823785126209259,0.4574764966964721,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819960355758667,0.397949606180191,0.2793344259262085,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107412099838256,0.436885803937912,0.4148019552230835,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969303727149963,0.289963811635971,1.3135532140731812,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130735874176025,1.0,1.0,0.2648806273937225,1.0,-3.327481269836426,2.590893030166626,0.736588180065155,1.8408299684524536,0.0,0.0,0.0,153.42926025390625,131.0,-1.1568809747695925,-0.0,2972.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366556167602539,0.3379188179969787,0.30574631690979,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0282287597656,0.9456729292869568,0.4823785126209259,0.4574764966964721,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819960355758667,0.397949606180191,0.2793344259262085,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107412099838256,0.436885803937912,0.4148019552230835,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969303727149963,0.289963811635971,1.3135532140731812,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130735874176025,1.0,1.0,0.2648806273937225,1.0,-3.327481269836426,2.590893030166626,0.736588180065155,1.8408299684524536,0.0,0.0,0.0,153.42926025390625,131.0,-1.1568809747695925,-0.0,2972.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587542176246643,0.3391213715076446,0.3063766062259674,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0274353027344,0.97319895029068,0.4843869805335998,0.4588945209980011,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.907677173614502,0.4000261127948761,0.2804298102855682,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401749968528748,0.4388164579868316,0.4161481261253357,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185480237007141,0.2908294200897217,1.3151884078979492,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077153086662292,1.0,1.0,0.2647885978221893,1.0,-3.334847450256348,2.596459150314331,0.7383883595466614,1.8447556495666504,0.0,0.0,0.0,141.95550537109375,119.0,-1.2971279621124268,-0.0,2923.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587542176246643,0.3391213715076446,0.3063766062259674,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0274353027344,0.97319895029068,0.4843869805335998,0.4588945209980011,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.907677173614502,0.4000261127948761,0.2804298102855682,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401749968528748,0.4388164579868316,0.4161481261253357,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185480237007141,0.2908294200897217,1.3151884078979492,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077153086662292,1.0,1.0,0.2647885978221893,1.0,-3.334847450256348,2.596459150314331,0.7383883595466614,1.8447556495666504,0.0,0.0,0.0,141.95550537109375,119.0,-1.2971279621124268,-0.0,2923.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871903419494629,0.3403140604496002,0.3070015907287597,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0249938964844,0.9990000128746032,0.4863851368427276,0.459683746099472,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426597952842712,0.4020950496196747,0.2815223634243011,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732547998428344,0.4407330751419067,0.4174842238426208,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434924483299255,0.2917006313800812,1.3168610334396362,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021749973297119,1.0,1.0,0.2646965384483337,1.0,-3.341404676437378,2.601424217224121,0.7399806380271912,1.8483613729476929,0.0,0.0,0.0,130.3998565673828,122.0,-3.0625321865081787,-0.0,2871.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871903419494629,0.3403140604496002,0.3070015907287597,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0249938964844,0.9990000128746032,0.4863851368427276,0.459683746099472,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426597952842712,0.4020950496196747,0.2815223634243011,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732547998428344,0.4407330751419067,0.4174842238426208,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434924483299255,0.2917006313800812,1.3168610334396362,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021749973297119,1.0,1.0,0.2646965384483337,1.0,-3.341404676437378,2.601424217224121,0.7399806380271912,1.8483613729476929,0.0,0.0,0.0,130.3998565673828,122.0,-3.0625321865081787,-0.0,2871.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8928213715553284,0.3408749103546142,0.3074463307857513,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.02276611328125,0.9990000128746032,0.4875988960266113,0.4530500471591949,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9495046734809875,0.403096467256546,0.2821727097034454,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9789589047431946,0.4416566789150238,0.4182913601398468,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8483951091766357,0.2921085059642792,1.318387150764465,291.02276611328125,291.0382080078125,289.2401733398437,286.96844482421875,291.0197448730469,297.2741394042969,291.02252197265625,1.0,0.6007306575775146,1.0,1.0,0.2646505236625671,1.0,-3.337643384933472,2.598870038986206,0.7387732267379761,1.8467358350753784,0.0,0.0,0.0,128.33990478515625,122.0,-4.965184688568115,-0.0,2851.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8966674208641052,0.3414237797260284,0.3078975081443786,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0202941894531,0.9990000128746032,0.4891131818294525,0.4480725526809692,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.954155445098877,0.4040893316268921,0.2828300893306732,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9827197194099426,0.4425713717937469,0.4191075265407562,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8517511487007141,0.2925133407115936,1.3199794292449951,291.0202941894531,291.0433654785156,289.2359924316406,286.9723815917969,291.01788330078125,297.2749938964844,291.0201416015625,1.0,0.5998461842536926,1.0,1.0,0.2648660242557525,1.0,-3.3358798027038574,2.596985340118408,0.7388945817947388,1.845198392868042,0.0,0.0,0.0,127.0592803955078,140.0,-5.4222517013549805,-0.0,2840.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917816281318665,0.3425392806529999,0.3089675307273865,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0171203613281,0.9990000128746032,0.4918855726718902,0.4568398296833038,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491946697235109,0.4061034619808197,0.2842818796634674,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783521294593812,0.444427877664566,0.4209237396717071,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473116755485535,0.2933685183525085,1.32412588596344,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049344539642334,1.0,1.0,0.265296995639801,1.0,-3.3565866947174072,2.610475540161133,0.746111273765564,1.853570580482483,0.0,0.0,0.0,130.06761169433594,158.0,-4.035191535949707,-0.0,2902.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917816281318665,0.3425392806529999,0.3089675307273865,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0171203613281,0.9990000128746032,0.4918855726718902,0.4568398296833038,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491946697235109,0.4061034619808197,0.2842818796634674,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783521294593812,0.444427877664566,0.4209237396717071,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473116755485535,0.2933685183525085,1.32412588596344,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049344539642334,1.0,1.0,0.265296995639801,1.0,-3.3565866947174072,2.610475540161133,0.746111273765564,1.853570580482483,0.0,0.0,0.0,130.06761169433594,158.0,-4.035191535949707,-0.0,2902.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707526326179504,0.3435677587985992,0.3102507591247558,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.01470947265625,0.9868987798690796,0.4931949079036712,0.4672029614448547,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245634078979492,0.408046543598175,0.2859102785587311,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9561553597450256,0.4462127089500427,0.4229781031608581,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8288131356239319,0.294163316488266,1.329476833343506,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2723083496094,291.0145874023437,1.0,0.614046037197113,1.0,1.0,0.2657279968261719,1.0,-3.3817806243896484,2.627065896987915,0.7547147274017334,1.8647736310958865,0.0,0.0,0.0,140.14059448242188,176.0,-4.320505142211914,-0.0,3014.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707526326179504,0.3435677587985992,0.3102507591247558,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.01470947265625,0.9868987798690796,0.4931949079036712,0.4672029614448547,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245634078979492,0.408046543598175,0.2859102785587311,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9561553597450256,0.4462127089500427,0.4229781031608581,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8288131356239319,0.294163316488266,1.329476833343506,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2723083496094,291.0145874023437,1.0,0.614046037197113,1.0,1.0,0.2657279968261719,1.0,-3.3817806243896484,2.627065896987915,0.7547147274017334,1.8647736310958865,0.0,0.0,0.0,140.14059448242188,176.0,-4.320505142211914,-0.0,3014.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.843955934047699,0.3444706797599792,0.3116092383861542,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0162048339844,0.9572749733924866,0.4945401549339294,0.4689565598964691,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934694528579712,0.4098760783672333,0.2876071631908417,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9223368167877196,0.4478832483291626,0.4251252114772796,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8037736415863037,0.2948368787765503,1.335248589515686,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,297.2679138183594,291.016357421875,1.0,0.6242964863777161,1.0,1.0,0.2678108513355255,1.0,-3.396785020828247,2.6312506198883057,0.7655344605445862,1.8656045198440552,0.0,0.0,0.0,155.13031005859375,194.0,1.2345253229141235,-0.0,3135.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.843955934047699,0.3444706797599792,0.3116092383861542,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0162048339844,0.9572749733924866,0.4945401549339294,0.4689565598964691,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934694528579712,0.4098760783672333,0.2876071631908417,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9223368167877196,0.4478832483291626,0.4251252114772796,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8037736415863037,0.2948368787765503,1.335248589515686,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,297.2679138183594,291.016357421875,1.0,0.6242964863777161,1.0,1.0,0.2678108513355255,1.0,-3.396785020828247,2.6312506198883057,0.7655344605445862,1.8656045198440552,0.0,0.0,0.0,155.13031005859375,194.0,1.2345253229141235,-0.0,3135.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214452862739563,0.3453369140625,0.3129804134368896,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198059082031,0.9264878034591676,0.4960622787475586,0.4709727764129638,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680338263511658,0.4116716086864471,0.2893169522285461,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940768837928772,0.4495171308517456,0.4272873997688293,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802863121032715,0.2954646646976471,1.3410451412200928,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352704167366028,1.0,1.0,0.2698937356472015,1.0,-3.412487268447876,2.6357085704803467,0.7767785787582397,1.8665714263916016,0.0,0.0,0.0,171.59620666503906,212.0,3.8720998764038086,-0.0,3266.449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214452862739563,0.3453369140625,0.3129804134368896,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198059082031,0.9264878034591676,0.4960622787475586,0.4709727764129638,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680338263511658,0.4116716086864471,0.2893169522285461,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940768837928772,0.4495171308517456,0.4272873997688293,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802863121032715,0.2954646646976471,1.3410451412200928,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352704167366028,1.0,1.0,0.2698937356472015,1.0,-3.412487268447876,2.6357085704803467,0.7767785787582397,1.8665714263916016,0.0,0.0,0.0,171.59620666503906,212.0,3.8720998764038086,-0.0,3266.449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8112054467201233,0.3457541465759277,0.3136656582355499,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.021484375,0.912545680999756,0.49684739112854,0.4720273911952972,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8569912314414978,0.4125540852546692,0.2901720106601715,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8821857571601868,0.4503180384635925,0.4283680021762848,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.7699252367019653,0.2957624495029449,1.3439364433288574,291.021484375,291.12286376953125,289.171875,287.00885009765625,291.0238342285156,297.26287841796875,291.02166748046875,1.0,0.6408913731575012,1.0,1.0,0.2709351778030395,1.0,-3.4203851222991943,2.637951135635376,0.7824340462684631,1.8670613765716555,0.0,0.0,0.0,180.1848602294922,212.0,4.198739528656006,-0.0,3334.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8011544942855835,0.3461641073226928,0.3143480122089386,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0256042480469,0.900577187538147,0.4976392984390259,0.4730957448482513,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.8470110893249512,0.4134293794631958,0.2910250425338745,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.871304452419281,0.4511109888553619,0.4294452965259552,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.7605030536651611,0.2960523664951324,1.3468142747879028,291.0256042480469,291.134765625,289.16229248046875,287.0129089355469,291.03143310546875,297.2613525390625,291.0261535644531,1.0,0.6465513706207275,1.0,1.0,0.2728697061538696,1.0,-3.428273916244507,2.6374549865722656,0.7908188700675964,1.8648256063461304,0.0,0.0,0.0,188.93118286132807,215.0,8.66420841217041,-0.0,3404.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899965047836304,0.3470157384872436,0.3154840469360351,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0391540527344,0.8881621956825256,0.4992720484733581,0.475017100572586,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.836560845375061,0.4152044653892517,0.2925501763820648,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597602844238281,0.4527154564857483,0.4313505887985229,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.7504076361656189,0.2966433763504028,1.3513615131378174,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.0469665527344,297.2589111328125,291.0396728515625,1.0,0.6536874175071716,1.0,1.0,0.2767387926578522,1.0,-3.4415500164031982,2.634235620498657,0.8073144555091858,1.8587361574172967,0.0,0.0,0.0,199.90158081054688,218.0,15.75356674194336,-0.0,3499.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899965047836304,0.3470157384872436,0.3154840469360351,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0391540527344,0.8881621956825256,0.4992720484733581,0.475017100572586,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.836560845375061,0.4152044653892517,0.2925501763820648,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597602844238281,0.4527154564857483,0.4313505887985229,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.7504076361656189,0.2966433763504028,1.3513615131378174,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.0469665527344,297.2589111328125,291.0396728515625,1.0,0.6536874175071716,1.0,1.0,0.2767387926578522,1.0,-3.4415500164031982,2.634235620498657,0.8073144555091858,1.8587361574172967,0.0,0.0,0.0,199.90158081054688,218.0,15.75356674194336,-0.0,3499.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837329506874084,0.347925454378128,0.316531777381897,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0531005859375,0.8813005685806274,0.5009647011756897,0.4768515229225158,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309417963027954,0.4170264005661011,0.2939985394477844,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534854650497437,0.4543594121932983,0.4331446588039398,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447986602783203,0.2972773313522339,1.35537850856781,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589042544364929,1.0,1.0,0.2806078493595123,1.0,-3.4537487030029297,2.6301724910736084,0.8235761523246765,1.8520044088363647,0.0,0.0,0.0,207.0958709716797,221.0,18.336769104003903,-0.0,3571.141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837329506874084,0.347925454378128,0.316531777381897,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0531005859375,0.8813005685806274,0.5009647011756897,0.4768515229225158,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309417963027954,0.4170264005661011,0.2939985394477844,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534854650497437,0.4543594121932983,0.4331446588039398,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447986602783203,0.2972773313522339,1.35537850856781,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589042544364929,1.0,1.0,0.2806078493595123,1.0,-3.4537487030029297,2.6301724910736084,0.8235761523246765,1.8520044088363647,0.0,0.0,0.0,207.0958709716797,221.0,18.336769104003903,-0.0,3571.141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797896862030029,0.3488802313804626,0.3175491392612457,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0686950683594,0.877051055431366,0.5026980042457581,0.4786505997180938,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275494575500488,0.4188869595527649,0.2954179346561432,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496438264846802,0.4560358226299286,0.4348935484886169,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412622570991516,0.2979571223258972,1.359234094619751,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630758047103882,1.0,1.0,0.28484708070755,1.0,-3.465584516525269,2.624596118927002,0.8409882187843323,1.8438304662704468,0.0,0.0,0.0,212.33474731445312,209.0,20.965639114379883,-0.0,3630.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797896862030029,0.3488802313804626,0.3175491392612457,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0686950683594,0.877051055431366,0.5026980042457581,0.4786505997180938,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275494575500488,0.4188869595527649,0.2954179346561432,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496438264846802,0.4560358226299286,0.4348935484886169,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412622570991516,0.2979571223258972,1.359234094619751,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630758047103882,1.0,1.0,0.28484708070755,1.0,-3.465584516525269,2.624596118927002,0.8409882187843323,1.8438304662704468,0.0,0.0,0.0,212.33474731445312,209.0,20.965639114379883,-0.0,3630.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835718989372253,0.3498831391334533,0.3183150291442871,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.08477783203125,0.8815197944641113,0.5044682025909424,0.4801766574382782,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316444158554077,0.4207890927791595,0.2966376543045044,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8538153767585754,0.4577461183071136,0.43636554479599,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444561123847961,0.2986877858638763,1.3618472814559937,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,297.2558288574219,291.0853881835937,1.0,0.6624900102615356,1.0,1.0,0.2890863418579101,1.0,-3.47472620010376,2.6170101165771484,0.8577161431312561,1.8342852592468264,0.0,0.0,0.0,209.64979553222656,197.0,21.89317512512207,-0.0,3636.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835718989372253,0.3498831391334533,0.3183150291442871,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.08477783203125,0.8815197944641113,0.5044682025909424,0.4801766574382782,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316444158554077,0.4207890927791595,0.2966376543045044,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8538153767585754,0.4577461183071136,0.43636554479599,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444561123847961,0.2986877858638763,1.3618472814559937,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,297.2558288574219,291.0853881835937,1.0,0.6624900102615356,1.0,1.0,0.2890863418579101,1.0,-3.47472620010376,2.6170101165771484,0.8577161431312561,1.8342852592468264,0.0,0.0,0.0,209.64979553222656,197.0,21.89317512512207,-0.0,3636.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.7874107360839844,0.350409060716629,0.3186496198177337,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927429199219,0.8859538435935974,0.5053709745407104,0.4808826446533203,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8355801701545715,0.4217614233493805,0.297207623720169,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.8579450845718384,0.4586189687252044,0.4370442628860473,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.7477681636810303,0.2990793883800506,1.362917423248291,291.0927429199219,291.1499938964844,289.0619201660156,287.0480651855469,291.1024475097656,297.2558288574219,291.09332275390625,1.0,0.6612845063209534,1.0,1.0,0.2912059724330902,1.0,-3.478767156600952,2.61282730102539,0.8659400939941406,1.829213261604309,0.0,0.0,0.0,206.4344940185547,197.0,21.9873161315918,-0.0,3627.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7921806573867798,0.3509449362754822,0.3189688324928283,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09796142578125,0.8914444446563721,0.5062800049781799,0.4815686047077179,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8404399156570435,0.4227425754070282,0.2977644801139831,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8630847930908203,0.4594987630844116,0.4377031922340393,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.7519313097000122,0.2994854748249054,1.3639225959777832,291.09796142578125,291.1499938964844,289.0497131347656,287.0517272949219,291.1040344238281,297.25592041015625,291.0981750488281,1.0,0.6596896648406982,1.0,1.0,0.2924330830574035,1.0,-3.4826478958129883,2.6112852096557617,0.8713627457618713,1.826799154281616,0.0,0.0,0.0,202.47027587890625,185.0,17.374427795410156,-0.0,3613.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039937019348145,0.3519924283027649,0.3195465505123138,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1022033691406,0.9050695300102234,0.5080662965774536,0.48286834359169,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525921106338501,0.4246829748153686,0.2988312840461731,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759720921516418,0.4612325131893158,0.4389535188674927,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624874711036682,0.3003068566322326,1.365754246711731,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.255859375,291.1023254394531,1.0,0.6556975245475769,1.0,1.0,0.2948873043060303,1.0,-3.489897012710572,2.608206272125244,0.8816908597946167,1.8220689296722408,0.0,0.0,0.0,193.0665435791016,173.0,9.12391471862793,-0.0,3574.8232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039937019348145,0.3519924283027649,0.3195465505123138,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1022033691406,0.9050695300102234,0.5080662965774536,0.48286834359169,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525921106338501,0.4246829748153686,0.2988312840461731,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759720921516418,0.4612325131893158,0.4389535188674927,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624874711036682,0.3003068566322326,1.365754246711731,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.255859375,291.1023254394531,1.0,0.6556975245475769,1.0,1.0,0.2948873043060303,1.0,-3.489897012710572,2.608206272125244,0.8816908597946167,1.8220689296722408,0.0,0.0,0.0,193.0665435791016,173.0,9.12391471862793,-0.0,3574.8232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178898692131042,0.3530075252056122,0.320051372051239,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.10479736328125,0.9233523607254028,0.5098105072975159,0.4840823709964752,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679116368293762,0.4265950620174408,0.2998441755771637,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920655250549316,0.4629307985305786,0.4401246905326843,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758667469024658,0.3011316955089569,1.367395043373108,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510353088378906,1.0,1.0,0.297341525554657,1.0,-3.496565580368042,2.6047048568725586,0.8918606638908386,1.817004561424256,0.0,0.0,0.0,182.4878692626953,161.0,5.15743350982666,-0.0,3527.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178898692131042,0.3530075252056122,0.320051372051239,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.10479736328125,0.9233523607254028,0.5098105072975159,0.4840823709964752,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679116368293762,0.4265950620174408,0.2998441755771637,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920655250549316,0.4629307985305786,0.4401246905326843,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758667469024658,0.3011316955089569,1.367395043373108,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510353088378906,1.0,1.0,0.297341525554657,1.0,-3.496565580368042,2.6047048568725586,0.8918606638908386,1.817004561424256,0.0,0.0,0.0,182.4878692626953,161.0,5.15743350982666,-0.0,3527.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336219191551208,0.3539881706237793,0.3205057680606842,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1035461425781,0.9457204341888428,0.5115111470222473,0.4852345883846283,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866275548934937,0.4284764528274536,0.3008204102516174,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117647409439088,0.4645911157131195,0.4412392973899841,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921606302261353,0.3019517362117767,1.3689172267913818,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2548828125,291.1034851074219,1.0,0.6459993124008179,1.0,1.0,0.2991201877593994,1.0,-3.5028440952301025,2.6030914783477783,0.8997527360916138,1.8138680458068848,0.0,0.0,0.0,171.28880310058594,149.0,-0.2917863726615906,-0.0,3475.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
