time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336219191551208,0.3539881706237793,0.3205057680606842,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1035461425781,0.9457204341888428,0.5115111470222473,0.4852345883846283,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866275548934937,0.4284764528274536,0.3008204102516174,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117647409439088,0.4645911157131195,0.4412392973899841,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921606302261353,0.3019517362117767,1.3689172267913818,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2548828125,291.1034851074219,1.0,0.6459993124008179,1.0,1.0,0.2991201877593994,1.0,-3.5028440952301025,2.6030914783477783,0.8997527360916138,1.8138680458068848,0.0,0.0,0.0,171.28880310058594,149.0,-0.2917863726615906,-0.0,3475.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8525981307029724,0.3549214005470276,0.3209070563316345,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004943847656,0.9699766635894777,0.5131549835205078,0.4863224029541015,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9093100428581238,0.4303142130374908,0.3017581701278686,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374922513961792,0.466200590133667,0.4422951638698578,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114282488822937,0.3027531206607818,1.3703089952468872,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,297.25390625,291.10040283203125,1.0,0.6407334208488464,1.0,1.0,0.3008988201618194,1.0,-3.508707523345948,2.601252794265747,0.9074548482894896,1.8105666637420648,0.0,0.0,0.0,159.77244567871094,137.0,-3.1419270038604736,-0.0,3420.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8525981307029724,0.3549214005470276,0.3209070563316345,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004943847656,0.9699766635894777,0.5131549835205078,0.4863224029541015,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9093100428581238,0.4303142130374908,0.3017581701278686,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374922513961792,0.466200590133667,0.4422951638698578,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114282488822937,0.3027531206607818,1.3703089952468872,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,297.25390625,291.10040283203125,1.0,0.6407334208488464,1.0,1.0,0.3008988201618194,1.0,-3.508707523345948,2.601252794265747,0.9074548482894896,1.8105666637420648,0.0,0.0,0.0,159.77244567871094,137.0,-3.1419270038604736,-0.0,3420.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8638327121734619,0.3553737103939056,0.3210913240909576,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0987854003906,0.9821359515190125,0.5139585733413696,0.4868454337120056,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.92356938123703,0.4312195479869842,0.3022149503231048,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9518749117851256,0.4669888615608215,0.4428040385246277,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.8217546939849854,0.3031474947929382,1.3709625005722046,291.0987854003906,291.1499938964844,288.9380798339844,287.0813293457031,291.09716796875,297.2532958984375,291.09869384765625,1.0,0.6380396485328674,1.0,1.0,0.3017881512641907,1.0,-3.5115058422088623,2.600237369537353,0.9112684726715088,1.8088407516479488,0.0,0.0,0.0,153.94065856933594,137.0,-3.83018159866333,-0.0,3392.654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8765193223953247,0.3558197319507599,0.3212679624557495,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0974426269531,0.9939578771591188,0.5147531628608704,0.4873579442501068,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9396058917045592,0.4321186542510986,0.3026659786701202,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9666558504104614,0.4677690267562866,0.4433033466339111,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8329080939292908,0.3035392165184021,1.371596336364746,291.0974426269531,291.1499938964844,288.9259948730469,287.0841979980469,291.0961303710937,297.252685546875,291.0973815917969,1.0,0.6353173851966858,1.0,1.0,0.3027856945991516,1.0,-3.514238119125366,2.5988361835479736,0.9154019355773926,1.8067419528961184,0.0,0.0,0.0,148.07821655273438,140.0,-3.6643357276916495,-0.0,3363.95947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869718909263611,0.3566725254058838,0.3218854665756225,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0956726074219,0.9990000128746032,0.516480565071106,0.4835083782672882,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525402784347534,0.4338811635971069,0.3037750720977783,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9777408242225648,0.4692902266979217,0.4445783197879791,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420462012290955,0.3042959570884704,1.3742347955703735,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,297.2515869140625,291.0955810546875,1.0,0.6337090134620667,1.0,1.0,0.3047807812690735,1.0,-3.5164029598236084,2.593692779541016,0.9227101802825928,1.8010262250900269,0.0,0.0,0.0,143.91896057128906,158.0,-2.9348063468933105,-0.0,3344.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869718909263611,0.3566725254058838,0.3218854665756225,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0956726074219,0.9990000128746032,0.516480565071106,0.4835083782672882,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525402784347534,0.4338811635971069,0.3037750720977783,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9777408242225648,0.4692902266979217,0.4445783197879791,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420462012290955,0.3042959570884704,1.3742347955703735,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,297.2515869140625,291.0955810546875,1.0,0.6337090134620667,1.0,1.0,0.3047807812690735,1.0,-3.5164029598236084,2.593692779541016,0.9227101802825928,1.8010262250900269,0.0,0.0,0.0,143.91896057128906,158.0,-2.9348063468933105,-0.0,3344.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798931837081909,0.3575078547000885,0.3227570652961731,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0947570800781,0.997239589691162,0.5181912183761597,0.4905887544155121,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.944852888584137,0.4356367886066437,0.3050876557826996,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9708035588264464,0.4708032011985779,0.4461265206336975,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359104990959167,0.3050625026226043,1.3782527446746826,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388866901397705,1.0,1.0,0.3067758977413177,1.0,-3.534607648849488,2.5996124744415283,0.9349951148033142,1.802493929862976,0.0,0.0,0.0,148.09906005859375,176.0,-1.012964963912964,-0.0,3412.224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798931837081909,0.3575078547000885,0.3227570652961731,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0947570800781,0.997239589691162,0.5181912183761597,0.4905887544155121,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.944852888584137,0.4356367886066437,0.3050876557826996,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9708035588264464,0.4708032011985779,0.4461265206336975,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359104990959167,0.3050625026226043,1.3782527446746826,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388866901397705,1.0,1.0,0.3067758977413177,1.0,-3.534607648849488,2.5996124744415283,0.9349951148033142,1.802493929862976,0.0,0.0,0.0,148.09906005859375,176.0,-1.012964963912964,-0.0,3412.224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582184314727783,0.3582378923892975,0.3238477408885956,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.09625244140625,0.9770947098731996,0.5194917917251587,0.4922617673873901,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9185888171195984,0.4373005926609039,0.3065800070762634,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459662437438964,0.4722243547439575,0.4479180872440338,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.816806972026825,0.3057440817356109,1.383472561836243,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469311118125916,1.0,1.0,0.3089954853057861,1.0,-3.5477757453918457,2.601267576217652,0.946508288383484,1.8010811805725098,0.0,0.0,0.0,159.807373046875,194.0,1.300120234489441,-0.0,3515.167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582184314727783,0.3582378923892975,0.3238477408885956,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.09625244140625,0.9770947098731996,0.5194917917251587,0.4922617673873901,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9185888171195984,0.4373005926609039,0.3065800070762634,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459662437438964,0.4722243547439575,0.4479180872440338,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.816806972026825,0.3057440817356109,1.383472561836243,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469311118125916,1.0,1.0,0.3089954853057861,1.0,-3.5477757453918457,2.601267576217652,0.946508288383484,1.8010811805725098,0.0,0.0,0.0,159.807373046875,194.0,1.300120234489441,-0.0,3515.167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364197015762329,0.3589013218879699,0.3249793946743011,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0989990234375,0.9509551525115968,0.5208109617233276,0.4940490126609802,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929774165153503,0.4389066994190216,0.3081113994121551,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.917313814163208,0.4735868573188782,0.4497619271278381,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952636480331421,0.3063671290874481,1.388942837715149,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565167903900146,1.0,1.0,0.3112151026725769,1.0,-3.56192684173584,2.60353422164917,0.95839262008667,1.8000805377960205,0.0,0.0,0.0,174.51910400390625,212.0,3.2383856773376465,-0.0,3639.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364197015762329,0.3589013218879699,0.3249793946743011,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0989990234375,0.9509551525115968,0.5208109617233276,0.4940490126609802,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929774165153503,0.4389066994190216,0.3081113994121551,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.917313814163208,0.4735868573188782,0.4497619271278381,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952636480331421,0.3063671290874481,1.388942837715149,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565167903900146,1.0,1.0,0.3112151026725769,1.0,-3.56192684173584,2.60353422164917,0.95839262008667,1.8000805377960205,0.0,0.0,0.0,174.51910400390625,212.0,3.2383856773376465,-0.0,3639.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8263441920280457,0.3592122793197632,0.3255512714385986,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.100830078125,0.9371312856674194,0.521466076374054,0.4949682354927063,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8813819289207458,0.4396909475326538,0.3088834285736084,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9043015837669371,0.4742486774921417,0.4506919682025909,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.7847790122032166,0.3066591322422027,1.3917158842086792,291.100830078125,291.1499938964844,288.828125,287.1053771972656,291.10321044921875,297.2440490722656,291.1010437011719,1.0,0.6616271734237671,1.0,1.0,0.3123248815536499,1.0,-3.569103717803955,2.604721784591675,0.9643821716308594,1.7996230125427246,0.0,0.0,0.0,182.5727996826172,212.0,4.126321792602539,-0.0,3706.057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.8167679309844971,0.3595114052295685,0.3261232674121856,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1026611328125,0.923701822757721,0.5221151113510132,0.4958944022655487,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8705533742904663,0.4404641091823578,0.3096562027931213,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8928785920143127,0.4748989343643188,0.4516225457191467,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.7749435901641846,0.3069398105144501,1.3944916725158691,291.1026611328125,291.1499938964844,288.8189697265625,287.107177734375,291.10498046875,297.24267578125,291.1028137207031,1.0,0.6668553948402405,1.0,1.0,0.3133323788642883,1.0,-3.576294183731079,2.606230974197388,0.9700632095336914,1.7994884252548218,0.0,0.0,0.0,190.9240875244141,230.0,4.464330673217773,-0.0,3775.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8070411682128906,0.3598093092441559,0.3267152309417724,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.10455322265625,0.9108354449272156,0.5227808356285095,0.4968592822551727,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8601741194725037,0.4412556886672973,0.3104581534862518,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8817978501319885,0.4755621254444122,0.4525875151157379,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.765481173992157,0.3072195053100586,1.3973675966262815,291.10455322265625,291.1499938964844,288.8099060058594,287.10894775390625,291.1070861816406,297.2412414550781,291.104736328125,1.0,0.6723728775978088,1.0,1.0,0.3143801987171173,1.0,-3.583752393722534,2.6078009605407715,0.975951373577118,1.7993569374084473,0.0,0.0,0.0,199.84768676757807,230.0,4.799413681030273,-0.0,3848.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.798224687576294,0.3600748181343078,0.3272581398487091,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1065673828125,0.9005352258682251,0.5233877301216125,0.4977486729621887,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.8514015674591064,0.4419772922992706,0.3111959993839264,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.8723351359367371,0.4761646091938019,0.4534745216369629,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.7574654817581177,0.3074687421321869,1.4000076055526731,291.1065673828125,291.1499938964844,288.802001953125,287.1104736328125,291.1093444824219,297.2398986816406,291.1067810058594,1.0,0.677502453327179,1.0,1.0,0.3153473734855652,1.0,-3.590605974197388,2.6092209815979004,0.9813849329948424,1.7992149591445925,0.0,0.0,0.0,208.2328643798828,248.0,5.299180030822754,-0.0,3917.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815549969673157,0.3606028854846954,0.3283769488334656,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1116943359375,0.8818124532699585,0.5246293544769287,0.4995923042297363,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353195786476135,0.4434560537338257,0.312724232673645,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548800945281982,0.4773931205272674,0.4553083777427673,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427829504013062,0.307963490486145,1.4054509401321411,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882330179214478,1.0,1.0,0.317362368106842,1.0,-3.60476279258728,2.612072706222534,0.9926901459693908,1.7988406419754028,0.0,0.0,0.0,226.03005981445312,251.0,6.761663436889648,-0.0,4063.427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815549969673157,0.3606028854846954,0.3283769488334656,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1116943359375,0.8818124532699585,0.5246293544769287,0.4995923042297363,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353195786476135,0.4434560537338257,0.312724232673645,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548800945281982,0.4773931205272674,0.4553083777427673,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427829504013062,0.307963490486145,1.4054509401321411,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882330179214478,1.0,1.0,0.317362368106842,1.0,-3.60476279258728,2.612072706222534,0.9926901459693908,1.7988406419754028,0.0,0.0,0.0,226.03005981445312,251.0,6.761663436889648,-0.0,4063.427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.7727320790290833,0.3611108660697937,0.3292249143123626,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1162109375,0.8720337152481079,0.5258445143699646,0.5011483430862427,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270934820175171,0.444911241531372,0.3140406310558319,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459358215332031,0.4785931408405304,0.4568516910076141,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351647615432739,0.3084347546100616,1.4095323085784912,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947954297065735,1.0,1.0,0.31895512342453,1.0,-3.6160099506378174,2.6142916679382324,1.0017184019088743,1.7985366582870483,0.0,0.0,0.0,237.05926513671875,239.0,6.225087642669678,-0.0,4161.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.7727320790290833,0.3611108660697937,0.3292249143123626,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1162109375,0.8720337152481079,0.5258445143699646,0.5011483430862427,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270934820175171,0.444911241531372,0.3140406310558319,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459358215332031,0.4785931408405304,0.4568516910076141,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351647615432739,0.3084347546100616,1.4095323085784912,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947954297065735,1.0,1.0,0.31895512342453,1.0,-3.6160099506378174,2.6142916679382324,1.0017184019088743,1.7985366582870483,0.0,0.0,0.0,237.05926513671875,239.0,6.225087642669678,-0.0,4161.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732506394386292,0.361638605594635,0.3296796977519989,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12115478515625,0.8728712201118469,0.527057409286499,0.5022734999656677,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280693888664246,0.4463740587234497,0.3150444328784942,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.846757173538208,0.4797917902469635,0.4579644501209259,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.735637903213501,0.308915227651596,1.4116119146347046,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,297.23211669921875,291.1213684082031,1.0,0.69532710313797,1.0,1.0,0.320547878742218,1.0,-3.62296462059021,2.613621234893799,1.0093436241149902,1.7962921857833862,0.0,0.0,0.0,237.203353881836,227.0,6.818181991577148,-0.0,4180.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732506394386292,0.361638605594635,0.3296796977519989,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12115478515625,0.8728712201118469,0.527057409286499,0.5022734999656677,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280693888664246,0.4463740587234497,0.3150444328784942,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.846757173538208,0.4797917902469635,0.4579644501209259,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.735637903213501,0.308915227651596,1.4116119146347046,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,297.23211669921875,291.1213684082031,1.0,0.69532710313797,1.0,1.0,0.320547878742218,1.0,-3.62296462059021,2.613621234893799,1.0093436241149902,1.7962921857833862,0.0,0.0,0.0,237.203353881836,227.0,6.818181991577148,-0.0,4180.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.7755609750747681,0.3619261085987091,0.3298346698284149,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1241149902344,0.8756158947944641,0.5276764631271362,0.5027498006820679,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8305799961090088,0.4471229910850525,0.3154858648777008,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8493054509162903,0.4804044365882873,0.4584350883960724,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.7376487851142883,0.3091741800308227,1.4122666120529177,291.1241149902344,291.1499938964844,288.75982666015625,287.1181640625,291.1275939941406,297.2312316894531,291.1243591308594,1.0,0.6944135427474976,1.0,1.0,0.321344256401062,1.0,-3.625609874725342,2.6127216815948486,1.0128883123397827,1.7947561740875244,0.0,0.0,0.0,234.82749938964844,227.0,7.533703327178955,-0.0,4172.6650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7788092494010925,0.3622295260429382,0.3299673199653625,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1267395019531,0.8794233202934265,0.5283050537109375,0.503196120262146,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8340094089508057,0.4478845298290252,0.31590735912323,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8528403639793396,0.4810272753238678,0.4588763117790222,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.740474283695221,0.3094480633735657,1.412800431251526,291.1267395019531,291.1499938964844,288.7563781738281,287.1187744140625,291.129638671875,297.23052978515625,291.1268920898437,1.0,0.692992627620697,1.0,1.0,0.321892648935318,1.0,-3.627986907958984,2.6124250888824463,1.015561819076538,1.7938899993896484,0.0,0.0,0.0,231.44688415527344,215.0,7.162868022918701,-0.0,4158.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875139713287354,0.3628701269626617,0.3301934599876404,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1317749023437,0.8895448446273804,0.5295798778533936,0.504031240940094,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430715203285217,0.4494345188140869,0.3167142570018768,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622938990592957,0.4822938144207001,0.4597038626670837,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480942010879517,0.3100353181362152,1.4136860370635986,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,297.2295227050781,291.1319885253906,1.0,0.6891541481018066,1.0,1.0,0.3229894340038299,1.0,-3.632296085357666,2.6116278171539307,1.0206681489944458,1.7920979261398315,0.0,0.0,0.0,222.7077789306641,203.0,7.281122207641602,-0.0,4115.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875139713287354,0.3628701269626617,0.3301934599876404,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1317749023437,0.8895448446273804,0.5295798778533936,0.504031240940094,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430715203285217,0.4494345188140869,0.3167142570018768,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622938990592957,0.4822938144207001,0.4597038626670837,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480942010879517,0.3100353181362152,1.4136860370635986,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,297.2295227050781,291.1319885253906,1.0,0.6891541481018066,1.0,1.0,0.3229894340038299,1.0,-3.632296085357666,2.6116278171539307,1.0206681489944458,1.7920979261398315,0.0,0.0,0.0,222.7077789306641,203.0,7.281122207641602,-0.0,4115.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986326813697815,0.3635557293891907,0.3304005265235901,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1385803222656,0.9024115204811096,0.5308823585510254,0.5048288106918335,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.854720413684845,0.4510234296321869,0.3175014853477478,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744871020317078,0.4835914373397827,0.4604972898960113,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580211758613586,0.3106761574745178,1.4145145416259766,291.1385803222656,291.1499938964844,288.75,287.119873046875,291.1427917480469,297.22900390625,291.1388854980469,1.0,0.6845283508300781,1.0,1.0,0.3240862488746643,1.0,-3.6364028453826895,2.6106836795806885,1.0257192850112915,1.7902427911758425,0.0,0.0,0.0,212.38999938964844,191.0,9.122024536132812,-0.0,4062.009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986326813697815,0.3635557293891907,0.3304005265235901,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1385803222656,0.9024115204811096,0.5308823585510254,0.5048288106918335,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.854720413684845,0.4510234296321869,0.3175014853477478,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744871020317078,0.4835914373397827,0.4604972898960113,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580211758613586,0.3106761574745178,1.4145145416259766,291.1385803222656,291.1499938964844,288.75,287.119873046875,291.1427917480469,297.22900390625,291.1388854980469,1.0,0.6845283508300781,1.0,1.0,0.3240862488746643,1.0,-3.6364028453826895,2.6106836795806885,1.0257192850112915,1.7902427911758425,0.0,0.0,0.0,212.38999938964844,191.0,9.122024536132812,-0.0,4062.009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116922378540039,0.3642770051956177,0.3306128084659576,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1443786621094,0.9188152551651,0.5322072505950928,0.5056182146072388,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689170479774475,0.4526449143886566,0.3182899355888366,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892295956611633,0.4849147498607635,0.4612855911254883,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.770194411277771,0.3113645911216736,1.4154144525527954,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,297.2288818359375,291.1445617675781,1.0,0.6795057058334351,1.0,1.0,0.3246216773986816,1.0,-3.640587568283081,2.6116342544555664,1.0289530754089355,1.7902708053588867,0.0,0.0,0.0,201.2526092529297,179.0,7.984712600708008,-0.0,4003.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116922378540039,0.3642770051956177,0.3306128084659576,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1443786621094,0.9188152551651,0.5322072505950928,0.5056182146072388,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689170479774475,0.4526449143886566,0.3182899355888366,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892295956611633,0.4849147498607635,0.4612855911254883,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.770194411277771,0.3113645911216736,1.4154144525527954,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,297.2288818359375,291.1445617675781,1.0,0.6795057058334351,1.0,1.0,0.3246216773986816,1.0,-3.640587568283081,2.6116342544555664,1.0289530754089355,1.7902708053588867,0.0,0.0,0.0,201.2526092529297,179.0,7.984712600708008,-0.0,4003.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259103298187256,0.3650099635124206,0.3308237791061401,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492614746094,0.9389592409133912,0.5335327982902527,0.5063954591751099,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858199715614319,0.4542773962020874,0.3190765678882599,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9066047668457032,0.4862432777881622,0.4620659053325653,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847300171852112,0.3120837807655334,1.416390061378479,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2288818359375,291.1494445800781,1.0,0.6742721199989319,1.0,1.0,0.3251571357250213,1.0,-3.6448354721069336,2.6126863956451416,1.0321489572525024,1.790389060974121,0.0,0.0,0.0,189.69830322265625,167.0,7.176607608795166,-0.0,3942.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259103298187256,0.3650099635124206,0.3308237791061401,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492614746094,0.9389592409133912,0.5335327982902527,0.5063954591751099,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858199715614319,0.4542773962020874,0.3190765678882599,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9066047668457032,0.4862432777881622,0.4620659053325653,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847300171852112,0.3120837807655334,1.416390061378479,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2288818359375,291.1494445800781,1.0,0.6742721199989319,1.0,1.0,0.3251571357250213,1.0,-3.6448354721069336,2.6126863956451416,1.0321489572525024,1.790389060974121,0.0,0.0,0.0,189.69830322265625,167.0,7.176607608795166,-0.0,3942.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8337376713752747,0.3653795123100281,0.3309288620948791,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15167236328125,0.9499127864837646,0.5341948866844177,0.5067800879478455,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8953656554222107,0.4550966620445251,0.3194695115089416,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9171040058135986,0.4869083166122436,0.4624534845352173,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.7929487228393555,0.3124525249004364,1.4169046878814695,291.15167236328125,291.1499938964844,288.75,287.119873046875,291.15460205078125,297.2289123535156,291.15185546875,1.0,0.6716099977493286,1.0,1.0,0.32542484998703,1.0,-3.646982669830322,2.613226890563965,1.0337557792663574,1.7904605865478516,0.0,0.0,0.0,183.83551025390625,167.0,6.964023113250732,-0.0,3912.038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.8422766327857971,0.3657491505146026,0.3310338258743286,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1531677246094,0.9611673951148988,0.5348547101020813,0.50716233253479,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9057462811470032,0.45591601729393,0.3198622763156891,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.92891263961792,0.4875721931457519,0.4628395736217499,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8018438816070557,0.3128254413604736,1.4174350500106812,291.1531677246094,291.1499938964844,288.75,287.119873046875,291.1549072265625,297.2289428710937,291.1532287597656,1.0,0.6689289212226868,1.0,1.0,0.3254082500934601,1.0,-3.649143934249878,2.6146814823150635,1.0344624519348145,1.7914496660232544,0.0,0.0,0.0,177.9384765625,155.0,5.3016037940979,-0.0,3880.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8537105917930603,0.3661856055259704,0.3311549723148346,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.15380859375,0.9747616648674012,0.535636305809021,0.5076130032539368,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9205182194709778,0.4568923711776733,0.3203300237655639,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9443013072013856,0.4883605539798736,0.463296502828598,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8132318258285522,0.3132737278938293,1.4180797338485718,291.15380859375,291.1499938964844,288.75,287.119873046875,291.155029296875,297.2289428710937,291.15386962890625,1.0,0.6656891107559204,1.0,1.0,0.3253883123397827,1.0,-3.6517202854156494,2.616486072540283,1.0352342128753662,1.792725682258606,0.0,0.0,0.0,170.8334197998047,155.0,3.400167942047119,-0.0,3843.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
