time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8621944785118103,0.3664726018905639,0.3312317430973053,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1541442871094,0.983706831932068,0.5361514687538147,0.507907509803772,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9316465854644777,0.4575393497943878,0.3206388056278229,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.955008029937744,0.4888812303543091,0.4635962247848511,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8210547566413879,0.3135724663734436,1.4185080528259275,291.1541442871094,291.1499938964844,288.75,287.119873046875,291.15509033203125,297.2288818359375,291.1542053222656,1.0,0.6635178923606873,1.0,1.0,0.3253750205039978,1.0,-3.653414487838745,2.617670774459839,1.0357437133789062,1.793581485748291,0.0,0.0,0.0,166.08731079101562,158.0,2.5263681411743164,-0.0,3818.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8727988600730896,0.3671680688858032,0.3316602110862732,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1547241210937,0.9936581254005432,0.5374159216880798,0.5088891386985779,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.945418119430542,0.4591385126113891,0.3215961456298828,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.967457354068756,0.4901629388332367,0.4645941853523254,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305399417877197,0.3143143355846405,1.4208312034606934,291.1547241210937,291.1499938964844,288.75,287.119873046875,291.1553955078125,297.2286071777344,291.1547546386719,1.0,0.6622507572174072,1.0,1.0,0.3253417611122131,1.0,-3.6602542400360094,2.6224052906036377,1.037848949432373,1.7968461513519287,0.0,0.0,0.0,161.08299255371094,161.0,1.3429317474365234,-0.0,3804.389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8727988600730896,0.3671680688858032,0.3316602110862732,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1547241210937,0.9936581254005432,0.5374159216880798,0.5088891386985779,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.945418119430542,0.4591385126113891,0.3215961456298828,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.967457354068756,0.4901629388332367,0.4645941853523254,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305399417877197,0.3143143355846405,1.4208312034606934,291.1547241210937,291.1499938964844,288.75,287.119873046875,291.1553955078125,297.2286071777344,291.1547546386719,1.0,0.6622507572174072,1.0,1.0,0.3253417611122131,1.0,-3.6602542400360094,2.6224052906036377,1.037848949432373,1.7968461513519287,0.0,0.0,0.0,161.08299255371094,161.0,1.3429317474365234,-0.0,3804.389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763819336891174,0.3678061664104461,0.3321853578090668,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1543884277344,0.996799647808075,0.5386252999305725,0.5099741220474243,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9502703547477722,0.4606879353523254,0.3226338028907776,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.971544623374939,0.4913935959339142,0.4656994342803955,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8338001370429993,0.3150218725204468,1.4237440824508667,291.1543884277344,291.1499938964844,288.75,287.119873046875,291.1544494628906,297.2279052734375,291.1543884277344,1.0,0.6628648042678833,1.0,1.0,0.3251421451568603,1.0,-3.668273687362671,2.628491878509521,1.0397818088531494,1.8011873960494995,0.0,0.0,0.0,159.9516143798828,179.0,-0.0766730159521102,-0.0,3818.010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763819336891174,0.3678061664104461,0.3321853578090668,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1543884277344,0.996799647808075,0.5386252999305725,0.5099741220474243,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9502703547477722,0.4606879353523254,0.3226338028907776,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.971544623374939,0.4913935959339142,0.4656994342803955,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8338001370429993,0.3150218725204468,1.4237440824508667,291.1543884277344,291.1499938964844,288.75,287.119873046875,291.1544494628906,297.2279052734375,291.1543884277344,1.0,0.6628648042678833,1.0,1.0,0.3251421451568603,1.0,-3.668273687362671,2.628491878509521,1.0397818088531494,1.8011873960494995,0.0,0.0,0.0,159.9516143798828,179.0,-0.0766730159521102,-0.0,3818.010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8630263209342957,0.3683763444423675,0.3329811692237854,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.153564453125,0.9849374890327454,0.5397719740867615,0.5113475322723389,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9344444870948792,0.4621782898902893,0.3238874971866607,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9567744731903076,0.492565244436264,0.4670967161655426,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8221803307533264,0.3156830668449402,1.4281035661697388,291.153564453125,291.1499938964844,288.75,287.119873046875,291.1535339355469,297.22674560546875,291.153564453125,1.0,0.6686651706695557,1.0,1.0,0.3249424993991852,1.0,-3.6793136596679688,2.63665509223938,1.042658448219299,1.8068674802780151,0.0,0.0,0.0,167.71705627441406,197.0,-0.7713921070098877,-0.0,3895.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8630263209342957,0.3683763444423675,0.3329811692237854,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.153564453125,0.9849374890327454,0.5397719740867615,0.5113475322723389,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9344444870948792,0.4621782898902893,0.3238874971866607,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9567744731903076,0.492565244436264,0.4670967161655426,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8221803307533264,0.3156830668449402,1.4281035661697388,291.153564453125,291.1499938964844,288.75,287.119873046875,291.1535339355469,297.22674560546875,291.153564453125,1.0,0.6686651706695557,1.0,1.0,0.3249424993991852,1.0,-3.6793136596679688,2.63665509223938,1.042658448219299,1.8068674802780151,0.0,0.0,0.0,167.71705627441406,197.0,-0.7713921070098877,-0.0,3895.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8535928130149841,0.3686271011829376,0.333427220582962,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.15313720703125,0.9752222895622252,0.5403147339820862,0.5120883584022522,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9226053953170776,0.4628934562206268,0.3245547711849212,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9451977610588074,0.4931216835975647,0.4678506255149841,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8136247396469116,0.3159869909286499,1.4305609464645386,291.15313720703125,291.1499938964844,288.75,287.119873046875,291.153076171875,297.2259216308594,291.1531677246094,1.0,0.6725537180900574,1.0,1.0,0.3248426914215088,1.0,-3.6854076385498047,2.6411244869232178,1.0442830324172974,1.809988260269165,0.0,0.0,0.0,173.69223022460938,197.0,-0.9465781450271606,-0.0,3949.010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.843825101852417,0.3688567578792572,0.3338853418827057,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1527709960937,0.9639295935630798,0.5408381819725037,0.512843906879425,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9103263020515442,0.4635896682739258,0.32523313164711,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9323998093605042,0.4936593174934387,0.4686198234558105,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.8040992021560669,0.3162730038166046,1.4330955743789673,291.1527709960937,291.1499938964844,288.75,287.119873046875,291.1528015136719,297.2249755859375,291.1528015136719,1.0,0.6768528819084167,1.0,1.0,0.3247731924057007,1.0,-3.691658973693848,2.645603656768799,1.0460553169250488,1.8130909204483032,0.0,0.0,0.0,180.51821899414065,215.0,-0.9264469742774964,-0.0,4008.530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8249129056930542,0.3692594170570373,0.3348129689693451,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1521911621094,0.9388700127601624,0.5418311953544617,0.5143706202507019,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8880783319473267,0.4649296998977661,0.3266023099422455,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9071024656295776,0.494682252407074,0.4701752960681915,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.7845804691314697,0.3167934417724609,1.4382516145706177,291.1521911621094,291.1499938964844,288.75,287.119873046875,291.1522216796875,297.22271728515625,291.1522216796875,1.0,0.6862363815307617,1.0,1.0,0.3246341943740845,1.0,-3.704334735870361,2.6546642780303955,1.0496705770492554,1.8193947076797483,0.0,0.0,0.0,195.90866088867188,233.0,-0.8585216403007507,-0.0,4139.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8249129056930542,0.3692594170570373,0.3348129689693451,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1521911621094,0.9388700127601624,0.5418311953544617,0.5143706202507019,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8880783319473267,0.4649296998977661,0.3266023099422455,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9071024656295776,0.494682252407074,0.4701752960681915,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.7845804691314697,0.3167934417724609,1.4382516145706177,291.1521911621094,291.1499938964844,288.75,287.119873046875,291.1522216796875,297.22271728515625,291.1522216796875,1.0,0.6862363815307617,1.0,1.0,0.3246341943740845,1.0,-3.704334735870361,2.6546642780303955,1.0496705770492554,1.8193947076797483,0.0,0.0,0.0,195.90866088867188,233.0,-0.8585216403007507,-0.0,4139.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070516586303711,0.3695967495441437,0.3357321918010711,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15155029296875,0.9144017100334167,0.5427592396736145,0.5158900022506714,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681191802024841,0.4662072956562042,0.3279675841331482,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860935568809509,0.4956422448158264,0.4717252254486084,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7668136358261108,0.3172518610954284,1.4433841705322266,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.2200927734375,291.1515808105469,1.0,0.696175217628479,1.0,1.0,0.3244951963424682,1.0,-3.716952800750733,2.663681507110596,1.0532714128494265,1.8257322311401367,0.0,0.0,0.0,212.70558166503903,251.0,-0.8979500532150269,-0.0,4280.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070516586303711,0.3695967495441437,0.3357321918010711,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15155029296875,0.9144017100334167,0.5427592396736145,0.5158900022506714,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681191802024841,0.4662072956562042,0.3279675841331482,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860935568809509,0.4956422448158264,0.4717252254486084,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7668136358261108,0.3172518610954284,1.4433841705322266,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.2200927734375,291.1515808105469,1.0,0.696175217628479,1.0,1.0,0.3244951963424682,1.0,-3.716952800750733,2.663681507110596,1.0532714128494265,1.8257322311401367,0.0,0.0,0.0,212.70558166503903,251.0,-0.8979500532150269,-0.0,4280.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7899962663650513,0.3698793947696686,0.3366282880306244,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.15118408203125,0.8944498300552368,0.5436300039291382,0.517383337020874,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8508991599082947,0.4674305617809295,0.3293155431747436,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677396178245544,0.4965470135211944,0.4732510447502136,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.751488208770752,0.3176569938659668,1.448408603668213,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.21728515625,291.1512145996094,1.0,0.7063204050064087,1.0,1.0,0.3244271278381347,1.0,-3.729332208633423,2.672295331954956,1.0570367574691772,1.831778883934021,0.0,0.0,0.0,230.24766540527344,269.0,-0.591403067111969,-0.0,4426.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7899962663650513,0.3698793947696686,0.3366282880306244,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.15118408203125,0.8944498300552368,0.5436300039291382,0.517383337020874,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8508991599082947,0.4674305617809295,0.3293155431747436,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677396178245544,0.4965470135211944,0.4732510447502136,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.751488208770752,0.3176569938659668,1.448408603668213,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.21728515625,291.1512145996094,1.0,0.7063204050064087,1.0,1.0,0.3244271278381347,1.0,-3.729332208633423,2.672295331954956,1.0570367574691772,1.831778883934021,0.0,0.0,0.0,230.24766540527344,269.0,-0.591403067111969,-0.0,4426.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749800086021423,0.3701157569885254,0.3374963402748108,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1509094238281,0.8774976134300232,0.5444491505622864,0.5188431143760681,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8362293839454651,0.4686066210269928,0.3306412994861603,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519909381866455,0.4974034130573272,0.4747457206249237,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7384435534477234,0.3180176019668579,1.4532991647720337,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.21435546875,291.15093994140625,1.0,0.7164894938468933,1.0,1.0,0.3243590891361236,1.0,-3.741412401199341,2.680699825286865,1.060712456703186,1.837698101997376,0.0,0.0,0.0,248.1733245849609,272.0,-0.4578864872455597,-0.0,4574.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749800086021423,0.3701157569885254,0.3374963402748108,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1509094238281,0.8774976134300232,0.5444491505622864,0.5188431143760681,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8362293839454651,0.4686066210269928,0.3306412994861603,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519909381866455,0.4974034130573272,0.4747457206249237,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7384435534477234,0.3180176019668579,1.4532991647720337,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.21435546875,291.15093994140625,1.0,0.7164894938468933,1.0,1.0,0.3243590891361236,1.0,-3.741412401199341,2.680699825286865,1.060712456703186,1.837698101997376,0.0,0.0,0.0,248.1733245849609,272.0,-0.4578864872455597,-0.0,4574.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7703479528427124,0.3702191114425659,0.3378149569034576,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507873535156,0.8723089694976807,0.5448388457298279,0.5194483399391174,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8318135142326355,0.4691784083843231,0.331213891506195,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8472363352775574,0.4978144764900207,0.4753703474998474,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7344692349433899,0.3181830942630768,1.4551706314086914,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1508483886719,297.2128601074219,291.1508178710937,1.0,0.719801664352417,1.0,1.0,0.3243250548839569,1.0,-3.746220827102661,2.6840620040893555,1.062158703804016,1.8401283025741573,0.0,0.0,0.0,254.3701171875,272.0,-0.4584511816501617,-0.0,4627.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7669817805290222,0.3703217208385467,0.3380764126777649,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.150634765625,0.868566632270813,0.545221209526062,0.5199881196022034,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8286529183387756,0.4697466790676117,0.3317406177520752,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8438246250152588,0.4982206225395202,0.4759317934513092,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7315857410430908,0.3183461129665375,1.4567511081695557,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2113952636719,291.150634765625,1.0,0.7225232720375061,1.0,1.0,0.3243087828159332,1.0,-3.7503974437713614,2.686945676803589,1.063451886177063,1.842169523239136,0.0,0.0,0.0,259.1300354003906,260.0,-0.4636122584342956,-0.0,4670.1650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7666183710098267,0.3704665601253509,0.3382252752780914,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.15045166015625,0.8683088421821594,0.5457340478897095,0.5204942226409912,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8286023736000061,0.4705187082290649,0.3322926163673401,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8436295986175537,0.498769074678421,0.4764704406261444,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7313370704650879,0.3185688257217407,1.4578527212142944,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.2095947265625,291.15045166015625,1.0,0.7229892015457153,1.0,1.0,0.3242866396903991,1.0,-3.75382924079895,2.689333438873291,1.06449556350708,1.843925833702088,0.0,0.0,0.0,259.9296569824219,260.0,-0.5037967562675476,-0.0,4685.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7673699855804443,0.3705420196056366,0.3382532894611358,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1502990722656,0.869243860244751,0.5459768772125244,0.5206829905509949,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8295106291770935,0.4708862006664276,0.3325177431106567,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8445094227790833,0.4990298748016357,0.4766756892204284,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7320259809494019,0.3186790645122528,1.4581522941589355,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.150146484375,297.2088317871094,291.1502990722656,1.0,0.7226474285125732,1.0,1.0,0.3242762088775635,1.0,-3.754969358444214,2.690140008926392,1.0648293495178225,1.8445062637329104,0.0,0.0,0.0,259.0378112792969,248.0,-0.5644118189811707,-0.0,4682.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721856832504272,0.3708097040653229,0.3382532000541687,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1497802734375,0.8749828934669495,0.5467458963394165,0.5211591124534607,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8348235487937927,0.4720549285411834,0.3331445455551147,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8498614430427551,0.4998599290847778,0.4772080481052398,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363241314888,0.3190538585186004,1.4586329460144043,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.2068786621094,291.1497802734375,1.0,0.7200159430503845,1.0,1.0,0.3242436349391937,1.0,-3.757517099380493,2.6919820308685303,1.0655348300933838,1.8457895517349243,0.0,0.0,0.0,253.08590698242188,236.0,-0.6883443593978882,-0.0,4651.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721856832504272,0.3708097040653229,0.3382532000541687,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1497802734375,0.8749828934669495,0.5467458963394165,0.5211591124534607,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8348235487937927,0.4720549285411834,0.3331445455551147,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8498614430427551,0.4998599290847778,0.4772080481052398,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363241314888,0.3190538585186004,1.4586329460144043,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.2068786621094,291.1497802734375,1.0,0.7200159430503845,1.0,1.0,0.3242436349391937,1.0,-3.757517099380493,2.6919820308685303,1.0655348300933838,1.8457895517349243,0.0,0.0,0.0,253.08590698242188,236.0,-0.6883443593978882,-0.0,4651.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797151207923889,0.371117889881134,0.3381832838058471,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1494140625,0.8838141560554504,0.5475273728370667,0.5215339660644531,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428685069084167,0.4732501208782196,0.3337064981460571,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8581167459487915,0.5007098913192749,0.4776460528373718,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7429945468902588,0.3194755911827087,1.458781361579895,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2054748535156,291.1494140625,1.0,0.7159396409988403,1.0,1.0,0.3242459297180176,1.0,-3.7592661380767822,2.693178415298462,1.0660877227783203,1.8465086221694944,0.0,0.0,0.0,244.1957550048828,224.0,-0.5191639065742493,-0.0,4599.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797151207923889,0.371117889881134,0.3381832838058471,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1494140625,0.8838141560554504,0.5475273728370667,0.5215339660644531,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428685069084167,0.4732501208782196,0.3337064981460571,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8581167459487915,0.5007098913192749,0.4776460528373718,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7429945468902588,0.3194755911827087,1.458781361579895,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2054748535156,291.1494140625,1.0,0.7159396409988403,1.0,1.0,0.3242459297180176,1.0,-3.7592661380767822,2.693178415298462,1.0660877227783203,1.8465086221694944,0.0,0.0,0.0,244.1957550048828,224.0,-0.5191639065742493,-0.0,4599.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892566919326782,0.3714548349380493,0.3380860686302185,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492004394531,0.8949289917945862,0.5483148694038391,0.521857500076294,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530466556549072,0.4744636416435241,0.3342393636703491,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.868615984916687,0.5015731453895569,0.4780396223068237,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515199184417725,0.3199401795864105,1.458849310874939,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.2045288085937,291.1492004394531,1.0,0.7111225128173828,1.0,1.0,0.3242482244968414,1.0,-3.760735034942627,2.6941885948181152,1.0665463209152222,1.8470463752746584,0.0,0.0,0.0,233.7984619140625,212.0,-0.3622512221336365,-0.0,4537.0322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892566919326782,0.3714548349380493,0.3380860686302185,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492004394531,0.8949289917945862,0.5483148694038391,0.521857500076294,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530466556549072,0.4744636416435241,0.3342393636703491,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.868615984916687,0.5015731453895569,0.4780396223068237,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515199184417725,0.3199401795864105,1.458849310874939,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.2045288085937,291.1492004394531,1.0,0.7111225128173828,1.0,1.0,0.3242482244968414,1.0,-3.760735034942627,2.6941885948181152,1.0665463209152222,1.8470463752746584,0.0,0.0,0.0,233.7984619140625,212.0,-0.3622512221336365,-0.0,4537.0322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7946885228157043,0.3716306388378143,0.3380327522754669,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1491394042969,0.9012334942817688,0.5487084984779358,0.5220069885253906,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.858894407749176,0.4750745296478271,0.3344997465610504,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8746391534805298,0.5020073652267456,0.4782266616821289,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7564442753791809,0.320186585187912,1.4588885307312012,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.2041931152344,291.1491394042969,1.0,0.708550751209259,1.0,1.0,0.3242493867874145,1.0,-3.7614359855651855,2.6946723461151123,1.0667636394500732,1.84729266166687,0.0,0.0,0.0,228.2709350585937,212.0,-0.2950616478919983,-0.0,4503.4921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8005246520042419,0.3718096911907196,0.3379779160022735,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1491394042969,0.908165454864502,0.549100935459137,0.5221505761146545,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.865242600440979,0.4756867885589599,0.3347575962543487,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8811561465263367,0.5024421215057373,0.4784094393253326,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7618072032928467,0.3204409182071686,1.4589406251907349,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.20391845703125,291.1491394042969,1.0,0.7059130072593689,1.0,1.0,0.3242667913436889,1.0,-3.7621357440948486,2.6951019763946533,1.0670335292816162,1.84748637676239,0.0,0.0,0.0,222.6135711669922,200.0,-0.1479098498821258,-0.0,4469.1005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131641149520874,0.3721747994422912,0.3378659784793854,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492919921875,0.9247454404830932,0.5498806834220886,0.5224235653877258,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.879504919052124,0.4769129157066345,0.3352677524089813,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8956881165504456,0.5033090710639954,0.4787643253803253,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739142775535583,0.3209708929061889,1.4590970277786257,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2035217285156,291.1492919921875,1.0,0.7005074620246887,1.0,1.0,0.3243016004562378,1.0,-3.763558149337769,2.695967435836792,1.067590594291687,1.8478912115097048,0.0,0.0,0.0,211.05093383789065,188.0,0.1114745736122131,-0.0,4398.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131641149520874,0.3721747994422912,0.3378659784793854,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492919921875,0.9247454404830932,0.5498806834220886,0.5224235653877258,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.879504919052124,0.4769129157066345,0.3352677524089813,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8956881165504456,0.5033090710639954,0.4787643253803253,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739142775535583,0.3209708929061889,1.4590970277786257,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2035217285156,291.1492919921875,1.0,0.7005074620246887,1.0,1.0,0.3243016004562378,1.0,-3.763558149337769,2.695967435836792,1.067590594291687,1.8478912115097048,0.0,0.0,0.0,211.05093383789065,188.0,0.1114745736122131,-0.0,4398.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8267107009887695,0.372545063495636,0.3377522230148315,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1495056152344,0.943993866443634,0.5506501197814941,0.5226799249649048,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8960232138633728,0.4781369566917419,0.3357714414596557,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.912838876247406,0.504165530204773,0.4791029691696167,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7880322337150574,0.3215259313583374,1.4593325853347778,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.20330810546875,291.1495361328125,1.0,0.6949909925460815,1.0,1.0,0.3243364095687866,1.0,-3.765026330947876,2.696859121322632,1.0681673288345337,1.8483461141586304,0.0,0.0,0.0,199.29031372070312,176.0,0.274454116821289,-0.0,4327.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8267107009887695,0.372545063495636,0.3377522230148315,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1495056152344,0.943993866443634,0.5506501197814941,0.5226799249649048,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8960232138633728,0.4781369566917419,0.3357714414596557,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.912838876247406,0.504165530204773,0.4791029691696167,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7880322337150574,0.3215259313583374,1.4593325853347778,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.20330810546875,291.1495361328125,1.0,0.6949909925460815,1.0,1.0,0.3243364095687866,1.0,-3.765026330947876,2.696859121322632,1.0681673288345337,1.8483461141586304,0.0,0.0,0.0,199.29031372070312,176.0,0.274454116821289,-0.0,4327.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8421767950057983,0.3729163408279419,0.3376364409923553,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1497497558594,0.964622974395752,0.551406741142273,0.5229209065437317,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158366322517396,0.4793546199798584,0.3362685143947601,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.934376895427704,0.5050100684165955,0.479426771402359,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.804378092288971,0.3221002519130707,1.4596412181854248,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894105076789856,1.0,1.0,0.3243596255779266,1.0,-3.766535997390747,2.6978132724761963,1.0687226057052612,1.8488852977752688,0.0,0.0,0.0,187.43386840820312,164.0,0.3209121525287628,-0.0,4255.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8421767950057983,0.3729163408279419,0.3376364409923553,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1497497558594,0.964622974395752,0.551406741142273,0.5229209065437317,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158366322517396,0.4793546199798584,0.3362685143947601,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.934376895427704,0.5050100684165955,0.479426771402359,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.804378092288971,0.3221002519130707,1.4596412181854248,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894105076789856,1.0,1.0,0.3243596255779266,1.0,-3.766535997390747,2.6978132724761963,1.0687226057052612,1.8488852977752688,0.0,0.0,0.0,187.43386840820312,164.0,0.3209121525287628,-0.0,4255.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608130216598511,0.3732856512069702,0.3375173211097717,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1500244140625,0.98535817861557,0.5521469116210938,0.5231447815895081,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9408196210861206,0.4805617928504944,0.3367571830749511,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586068391799928,0.5058410167694092,0.4797357022762298,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223869204521179,0.3226909935474396,1.460016131401062,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.203125,291.1500549316406,1.0,0.6837854981422424,1.0,1.0,0.324382871389389,1.0,-3.768072843551636,2.698780059814453,1.0692927837371826,1.8494824171066284,0.0,0.0,0.0,175.52610778808594,167.0,0.3627333045005798,-0.0,4182.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
